time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,292.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,-0.0014584348537027,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,-0.0015358021482825,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,-0.0011343382066115,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,-0.0015358021482825,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877502441406,0.0,0.0,-0.0072851842269301,293.34033203125,294.1499938964844,296.4237060546875,294.1676025390625,293.0910949707031,294.3419189453125,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399757586419582,3.639435419700021e-08,0.0399757251143455,-0.0555895045399665,0.0,0.0,0.0,-0.2207424044609069,60.0,36.58273315429688,0.0,-1.6463929568999447e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,-0.0014584348537027,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27935791015625,0.0,0.0,-0.0015358021482825,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794494628906,0.0,0.0,-0.0011343382066115,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,-0.0015358021482825,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2877502441406,0.0,0.0,-0.0072851842269301,293.34033203125,294.1499938964844,296.4237060546875,294.1676025390625,293.0910949707031,294.3419189453125,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399757586419582,3.639435419700021e-08,0.0399757251143455,-0.0555895045399665,0.0,0.0,0.0,-0.2207424044609069,60.0,36.58273315429688,0.0,-1.6463929568999447e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,0.0001046719553414,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001102246096706,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,8.141151920426637e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.0001102246096706,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572692871094,0.0,0.0,0.0005228580557741,293.4346618652344,294.1499938964844,296.398193359375,294.1434326171875,293.1917724609375,295.3397827148437,293.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0017893030308187,1.6470909969257264e-08,-0.001789319445379,-0.0450465753674507,0.0,0.0,0.0,0.0014984637964516,60.0,11.419844627380373,-0.0,-8.480433422164425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3446960449219,0.0,0.0,0.0001046719553414,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0001102246096706,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,8.141151920426637e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34490966796875,0.0,0.0,0.0001102246096706,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572692871094,0.0,0.0,0.0005228580557741,293.4346618652344,294.1499938964844,296.398193359375,294.1434326171875,293.1917724609375,295.3397827148437,293.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0017893030308187,1.6470909969257264e-08,-0.001789319445379,-0.0450465753674507,0.0,0.0,0.0,0.0014984637964516,60.0,11.419844627380373,-0.0,-8.480433422164425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,0.0001048069243552,296.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,0.0001103667382267,296.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,8.151649672072381e-05,296.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34136962890625,0.0,0.0,0.0001103667382267,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3533020019531,0.0,0.0,0.0005235322751104,293.4286193847656,294.1499938964844,296.3857421875,294.1316223144531,293.2446594238281,295.6275634765625,293.15155029296875,0.0,0.0,0.0,0.0,1.0,1.0,0.002278882311657,1.610711564126177e-08,-0.0022788986098021,-0.0445811189711093,0.0,0.0,0.0,0.0041243727318942,60.0,8.815939903259277,-0.0,-8.502316717340366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350830078125,0.0,0.0,0.000104033111711,296.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,0.0001095518746296,296.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.0,0.0,8.091464405879378e-05,296.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353576660156,0.0,0.0,0.0001095518746296,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,0.0005196669371798,293.41900634765625,294.1499938964844,296.3734436035156,294.1199951171875,293.2960510253906,295.8210144042969,293.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,0.0007345961057581,1.6699091887062423e-08,-0.0007346128113567,-0.0445931069552898,0.0,0.0,0.0,-0.0039065973833203,60.0,8.043235778808594,-0.0,-8.377233484679891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,0.0001022490178002,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,0.0001076731423381,296.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,7.95270170783624e-05,296.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,0.0001076731423381,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.000510754995048,293.4193725585937,294.1499938964844,296.34942626953125,294.0972595214844,293.3609924316406,296.071044921875,293.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031034001149237,1.8343769170314772e-08,0.0031033819541335,-0.0450775437057018,0.0,0.0,0.0,-0.0239445157349109,60.0,4.7876386642456055,0.0,-8.092372638657255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,0.0001022490178002,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,0.0001076731423381,296.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,7.95270170783624e-05,296.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,0.0001076731423381,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,0.000510754995048,293.4193725585937,294.1499938964844,296.34942626953125,294.0972595214844,293.3609924316406,296.071044921875,293.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0031034001149237,1.8343769170314772e-08,0.0031033819541335,-0.0450775437057018,0.0,0.0,0.0,-0.0239445157349109,60.0,4.7876386642456055,0.0,-8.092372638657255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.0001030491985147,296.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367614746094,0.0,0.0,0.0001085157709894,296.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,8.014938066480681e-05,296.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001085157709894,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480834960937,0.0,0.0,0.0005147521151229,293.418212890625,294.1499938964844,296.326171875,294.0752258300781,293.4566650390625,296.0693359375,293.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012314260238781,1.745510758155433e-08,0.0012314085615798,-0.0446145981550216,0.0,0.0,0.0,-0.0141310933977365,60.0,6.104797840118408,0.0,-8.219524261221522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.0001030491985147,296.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367614746094,0.0,0.0,0.0001085157709894,296.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,8.014938066480681e-05,296.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001085157709894,297.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480834960937,0.0,0.0,0.0005147521151229,293.418212890625,294.1499938964844,296.326171875,294.0752258300781,293.4566650390625,296.0693359375,293.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012314260238781,1.745510758155433e-08,0.0012314085615798,-0.0446145981550216,0.0,0.0,0.0,-0.0141310933977365,60.0,6.104797840118408,0.0,-8.219524261221522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,0.0001029650811688,296.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001084271934814,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,8.008395525394008e-05,296.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001084271934814,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,0.0005143319140188,293.4170227050781,294.1499938964844,296.3035888671875,294.0538635253906,293.4934997558594,296.197021484375,293.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.994834899902344,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,0.0001029650811688,296.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001084271934814,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,8.008395525394008e-05,296.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001084271934814,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,0.0005143319140188,293.4170227050781,294.1499938964844,296.3035888671875,294.0538635253906,293.4934997558594,296.197021484375,293.1566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230088472366,0.0,0.0,0.0,-0.0133477468043565,60.0,2.994834899902344,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001028277692967,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0001082825983758,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,7.997715874807909e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,0.0001082825983758,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0005136459949426,293.4158020019531,294.1499938964844,296.2817687988281,294.0331726074219,293.5284118652344,296.2474975585937,293.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.4467554092407227,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001028277692967,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0001082825983758,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,7.997715874807909e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,0.0001082825983758,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0005136459949426,293.4158020019531,294.1499938964844,296.2817687988281,294.0331726074219,293.5284118652344,296.2474975585937,293.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.4467554092407227,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.0001027478501782,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.000108198437374,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,7.991500024218112e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,0.000108198437374,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.000513246806804,293.4151611328125,294.1499938964844,296.2710876464844,294.0230712890625,293.5453796386719,296.25555419921875,293.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094767358154,1.6945797653988848e-08,0.0010947504779323,-0.0434157066047191,0.0,0.0,0.0,-0.0132135609164834,60.0,2.392613410949707,0.0,-8.17151999399357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,0.0001026597456075,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.0001081056543625,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,7.984646799741313e-05,296.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.0001081056543625,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0005128066986799,293.4145202636719,294.1499938964844,296.2606201171875,294.0131530761719,293.5620422363281,296.2577514648437,293.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938287014141,1.6836009919529715e-08,0.0010938118211925,-0.0431288070976734,0.0,0.0,0.0,-0.013159136287868,60.0,2.3644514083862305,0.0,-8.15751164395806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,0.0001024597077048,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0001078950081137,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,7.969088619574904e-05,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378295898437,0.0,0.0,0.0001078950081137,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.000511807447765,293.4132385253906,294.1499938964844,296.2401428222656,293.9937744140625,293.5945739746094,296.25250244140625,293.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586762185966112e-08,0.0010916808387264,-0.0424774251878261,0.0,0.0,0.0,-0.0130355739966034,60.0,2.3318233489990234,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,0.0001024597077048,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0001078950081137,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,7.969088619574904e-05,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378295898437,0.0,0.0,0.0001078950081137,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.000511807447765,293.4132385253906,294.1499938964844,296.2401428222656,293.9937744140625,293.5945739746094,296.25250244140625,293.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586762185966112e-08,0.0010916808387264,-0.0424774251878261,0.0,0.0,0.0,-0.0130355739966034,60.0,2.3318233489990234,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.0001022246142383,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.0001076474363799,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,7.9508034104947e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0001076474363799,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,0.000510633108206,293.4118957519531,294.1499938964844,296.2203674316406,293.9750366210937,293.6260986328125,296.2401733398437,293.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308133363723755,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.0001022246142383,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.0001076474363799,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,7.9508034104947e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0001076474363799,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482360839844,0.0,0.0,0.000510633108206,293.4118957519531,294.1499938964844,296.2203674316406,293.9750366210937,293.6260986328125,296.2401733398437,293.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308133363723755,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,0.0001019563860609,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.0001073649837053,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,7.929941057227552e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.0001073649837053,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,0.0005092932260595,293.4105529785156,294.1499938964844,296.2012634277344,293.9569396972656,293.6565856933594,296.2245483398437,293.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.285711765289306,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,0.0001019563860609,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.0001073649837053,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,7.929941057227552e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.0001073649837053,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34814453125,0.0,0.0,0.0005092932260595,293.4105529785156,294.1499938964844,296.2012634277344,293.9569396972656,293.6565856933594,296.2245483398437,293.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.285711765289306,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,0.000101659912616,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,0.000107052786916,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,7.906882092356682e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.000107052786916,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0005078123067505,293.4091796875,294.1499938964844,296.18280029296875,293.9394836425781,293.6859741210937,296.20758056640625,293.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.26338005065918,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,0.000101659912616,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,0.000107052786916,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,7.906882092356682e-05,297.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.000107052786916,297.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0005078123067505,293.4091796875,294.1499938964844,296.18280029296875,293.9394836425781,293.6859741210937,296.20758056640625,293.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.26338005065918,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,0.0001015032758004,296.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.0001068878409569,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,7.894699228927493e-05,297.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379821777344,0.0,0.0,0.0001068878409569,297.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34796142578125,0.0,0.0,0.0005070298793725,293.4084777832031,294.1499938964844,296.173828125,293.93096923828125,293.70025634765625,296.198974609375,293.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503280412191e-08,0.0010814914712682,-0.0393622554838657,0.0,0.0,0.0,-0.012444787658751,60.0,2.2522289752960205,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,0.0001013437504298,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,0.0001067198536475,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,7.882292266003788e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33795166015625,0.0,0.0,0.0001067198536475,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3478698730469,0.0,0.0,0.0005062330164946,293.40777587890625,294.1499938964844,296.1649780273437,293.922607421875,293.7142639160156,296.1903991699219,293.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.241116762161255,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.0001010214109555,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.0001063804083969,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,7.857220771256834e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,0.0001063804083969,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,0.0005046228761784,293.4063720703125,294.1499938964844,296.1477966308594,293.9063415527344,293.7416076660156,296.1734924316406,293.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794624192404626e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,-0.0121471416205167,60.0,2.219143867492676,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.0001010214109555,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.0001063804083969,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33770751953125,0.0,0.0,7.857220771256834e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,0.0001063804083969,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,0.0005046228761784,293.4063720703125,294.1499938964844,296.1477966308594,293.9063415527344,293.7416076660156,296.1734924316406,293.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794624192404626e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,-0.0121471416205167,60.0,2.219143867492676,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33758544921875,0.0,0.0,0.0001007082028081,297.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0001060505892382,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,7.832860137568787e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0001060505892382,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0005030583124607,293.4049377441406,294.1499938964844,296.1312561035156,293.89068603515625,293.7680053710937,296.156982421875,293.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404372805643106e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,-0.0119536770507693,60.0,2.1977548599243164,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33758544921875,0.0,0.0,0.0001007082028081,297.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0001060505892382,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,7.832860137568787e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0001060505892382,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0005030583124607,293.4049377441406,294.1499938964844,296.1312561035156,293.89068603515625,293.7680053710937,296.156982421875,293.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404372805643106e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,-0.0119536770507693,60.0,2.1977548599243164,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.0001004185760393,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.000105745595647,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,7.810333772795275e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.000105745595647,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,0.0005016115610487,293.4034729003906,294.1499938964844,296.11529541015625,293.8755798339844,293.79351806640625,296.14093017578125,293.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043495255577907e-08,0.0010699348058551,-0.0358279906213283,0.0,0.0,0.0,-0.0117747737094759,60.0,2.1772537231445312,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.0001004185760393,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.000105745595647,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,7.810333772795275e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376770019531,0.0,0.0,0.000105745595647,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,0.0005016115610487,293.4034729003906,294.1499938964844,296.11529541015625,293.8755798339844,293.79351806640625,296.14093017578125,293.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043495255577907e-08,0.0010699348058551,-0.0358279906213283,0.0,0.0,0.0,-0.0117747737094759,60.0,2.1772537231445312,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001001489654299,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0001054616877809,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,7.789364462951198e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,0.0001054616877809,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,0.0005002648103982,293.4020080566406,294.1499938964844,296.0999450683594,293.8610534667969,293.8181457519531,296.1253967285156,293.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.157768964767456,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0001001489654299,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,0.0001054616877809,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,7.789364462951198e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375244140625,0.0,0.0,0.0001054616877809,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3468933105469,0.0,0.0,0.0005002648103982,293.4020080566406,294.1499938964844,296.0999450683594,293.8610534667969,293.8181457519531,296.1253967285156,293.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707572854571026e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.157768964767456,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.000100014542113,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,0.0001053201267495,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,7.778908911859617e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374328613281,0.0,0.0,0.0001053201267495,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.34674072265625,0.0,0.0,0.0004995933268219,293.4012756347656,294.1499938964844,296.0924987792969,293.8539733886719,293.8302001953125,296.1178283691406,293.1846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540076615470298e-08,0.0010656306985765,-0.0345112048089504,0.0,0.0,0.0,-0.0115252109244465,60.0,2.148309230804444,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,9.988228703150526e-05,297.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,0.0001051808576448,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,7.768622162984684e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001051808576448,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0004989326698705,293.4005432128906,294.1499938964844,296.085205078125,293.8470764160156,293.8420104980469,296.11041259765625,293.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642351116985,1.3375289320549656e-08,0.0010642217239364,-0.0340801365673542,0.0,0.0,0.0,-0.0114435190334916,60.0,2.139024019241333,0.0,-7.722074713001349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,9.96245798887685e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001049094789777,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,7.748578354949132e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001049094789777,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.0,0.0,0.0004976454074494,293.3990783691406,294.1499938964844,296.0710144042969,293.8336486816406,293.86505126953125,296.0959777832031,293.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054192393724406e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.121018409729004,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,9.96245798887685e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001049094789777,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,7.748578354949132e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001049094789777,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34625244140625,0.0,0.0,0.0004976454074494,293.3990783691406,294.1499938964844,296.0710144042969,293.8336486816406,293.86505126953125,296.0959777832031,293.18817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054192393724406e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.121018409729004,0.0,-7.682278635456896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,9.937630238709973e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0001046480319928,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,7.729267963441089e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459167480469,0.0,0.0,0.000496405235026,293.3975830078125,294.1499938964844,296.0574035644531,293.8207702636719,293.8873291015625,296.0820617675781,293.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.103691816329956,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,9.937630238709973e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.0001046480319928,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,7.729267963441089e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3459167480469,0.0,0.0,0.000496405235026,293.3975830078125,294.1499938964844,296.0574035644531,293.8207702636719,293.8873291015625,296.0820617675781,293.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.103691816329956,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
