time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,0.000495231419336,293.3960876464844,294.1499938964844,296.0443420410156,293.80841064453125,293.9089050292969,296.06866455078125,293.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452068709478681e-08,0.0010563273681327,-0.0316647291183471,0.0,0.0,0.0,-0.0109858391806483,60.0,2.0871143341064453,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,7.710991485510021e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455505371094,0.0,0.0,0.000495231419336,293.3960876464844,294.1499938964844,296.0443420410156,293.80841064453125,293.9089050292969,296.06866455078125,293.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452068709478681e-08,0.0010563273681327,-0.0316647291183471,0.0,0.0,0.0,-0.0109858391806483,60.0,2.0871143341064453,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,7.693883526371792e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451538085937,0.0,0.0,0.0004941326915286,293.39459228515625,294.1499938964844,296.0318298339844,293.7965393066406,293.9297790527344,296.0557861328125,293.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178005270868653e-08,0.0010539839277043,-0.0309475939720869,0.0,0.0,0.0,-0.0108499741181731,60.0,2.0713162422180176,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,7.693883526371792e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451538085937,0.0,0.0,0.0004941326915286,293.39459228515625,294.1499938964844,296.0318298339844,293.7965393066406,293.9297790527344,296.0557861328125,293.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178005270868653e-08,0.0010539839277043,-0.0309475939720869,0.0,0.0,0.0,-0.0108499741181731,60.0,2.0713162422180176,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,9.881707228487356e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,0.0001040591378114,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,7.6857722888235e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,0.0001040591378114,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3449401855469,0.0,0.0,0.0004936117329634,293.3938293457031,294.1499938964844,296.0257873535156,293.7908020019531,293.9399719238281,296.0495300292969,293.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528851998969,1.2048066544423364e-08,0.0010528732091188,-0.0306075699627399,0.0,0.0,0.0,-0.0107855601236224,60.0,2.0637047290802,0.0,-7.558244874417144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,9.871793008642273e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358459472656,0.0,0.0,0.0001039547350956,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,7.678061228943989e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,0.0001039547350956,297.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0004931165021844,293.3930969238281,294.1499938964844,296.0198669433594,293.78521728515625,293.95001220703125,296.0434265136719,293.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518288472667,1.1924541354346733e-08,0.0010518168564885,-0.0302843209356069,0.0,0.0,0.0,-0.0107243228703737,60.0,2.0563089847564697,0.0,-7.543086155692438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,9.853502706391736e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,0.0001037621259456,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,7.663835276616737e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0001037621259456,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0004922028747387,293.3916015625,294.1499938964844,296.0083923339844,293.7743530273437,293.9695739746094,296.0315246582031,293.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498797055333,1.1696651647241652e-08,0.0010498680640012,-0.0296879354864358,0.0,0.0,0.0,-0.0106113478541374,60.0,2.0421783924102783,0.0,-7.515160405091592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,9.853502706391736e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,0.0001037621259456,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355712890625,0.0,0.0,7.663835276616737e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0001037621259456,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0004922028747387,293.3916015625,294.1499938964844,296.0083923339844,293.7743530273437,293.9695739746094,296.0315246582031,293.1993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498797055333,1.1696651647241652e-08,0.0010498680640012,-0.0296879354864358,0.0,0.0,0.0,-0.0106113478541374,60.0,2.0421783924102783,0.0,-7.515160405091592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,9.837082325248048e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0001035892128129,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,7.651063788216561e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0001035892128129,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004913826123811,293.3900756835937,294.1499938964844,295.9974670410156,293.7640075683594,293.98858642578125,296.02008056640625,293.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492057083728469e-08,0.0010481184581294,-0.0291524864733219,0.0,0.0,0.0,-0.0105099203065037,60.0,2.028848886489868,0.0,-7.49013366885265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,9.837082325248048e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0001035892128129,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,7.651063788216561e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0001035892128129,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004913826123811,293.3900756835937,294.1499938964844,295.9974670410156,293.7640075683594,293.98858642578125,296.02008056640625,293.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492057083728469e-08,0.0010481184581294,-0.0291524864733219,0.0,0.0,0.0,-0.0105099203065037,60.0,2.028848886489868,0.0,-7.49013366885265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348693847656,0.0,0.0,9.822988795349374e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.0001034407978295,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,7.640102558070794e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,0.0001034407978295,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434143066406,0.0,0.0,0.00049067864893,293.3885803222656,294.1499938964844,295.98699951171875,293.7541198730469,294.0069885253906,296.0091247558594,293.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104662834201,1.1316459769261657e-08,0.0010466170497238,-0.0286929085850715,0.0,0.0,0.0,-0.0104228695854544,60.0,2.0164175033569336,0.0,-7.468686646916467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348693847656,0.0,0.0,9.822988795349374e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.0001034407978295,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,7.640102558070794e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,0.0001034407978295,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434143066406,0.0,0.0,0.00049067864893,293.3885803222656,294.1499938964844,295.98699951171875,293.7541198730469,294.0069885253906,296.0091247558594,293.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104662834201,1.1316459769261657e-08,0.0010466170497238,-0.0286929085850715,0.0,0.0,0.0,-0.0104228695854544,60.0,2.0164175033569336,0.0,-7.468686646916467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,0.0004900865606032,293.3870849609375,294.1499938964844,295.97705078125,293.74468994140625,294.0248413085937,295.99859619140625,293.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063743263483,0.0,0.0,0.0,-0.0103496564552187,60.0,2.0048394203186035,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,0.0004900865606032,293.3870849609375,294.1499938964844,295.97705078125,293.74468994140625,294.0248413085937,295.99859619140625,293.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168776126169178e-08,0.0010453540598973,-0.0283063743263483,0.0,0.0,0.0,-0.0103496564552187,60.0,2.0048394203186035,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,9.806232992559671e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33428955078125,0.0,0.0,0.0001032643485814,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,7.627069862792268e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.0001032643485814,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3426818847656,0.0,0.0,0.0004898416227661,293.3863220214844,294.1499938964844,295.9722595214844,293.7401428222656,294.0335388183594,295.9934997558594,293.2065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448432294651,1.1107687214462205e-08,0.0010448321700096,-0.028146481141448,0.0,0.0,0.0,-0.0103193745017051,60.0,1.999424934387207,0.0,-7.443227900694185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,9.801906708162278e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,0.0001032187938108,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,7.62370545999147e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.0001032187938108,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0004896255559287,293.3855895996094,294.1499938964844,295.9675598144531,293.7357177734375,294.0421142578125,295.988525390625,293.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443825740367,1.1053786330705861e-08,0.0010443715145811,-0.0280053988099098,0.0,0.0,0.0,-0.0102926548570394,60.0,1.9942195415496824,0.0,-7.436661775273026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,9.795051300898194e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337097167969,0.0,0.0,0.0001031466017593,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,7.618372910656035e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,0.0001031466017593,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419494628906,0.0,0.0,0.0004892830620519,293.3840637207031,294.1499938964844,295.95855712890625,293.7271728515625,294.0589599609375,295.9787902832031,293.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043651252985,1.0968367547548041e-08,0.0010436403099447,-0.0277818199247121,0.0,0.0,0.0,-0.0102503038942813,60.0,1.9843829870224,0.0,-7.426262982335174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,9.795051300898194e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337097167969,0.0,0.0,0.0001031466017593,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,7.618372910656035e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,0.0001031466017593,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3419494628906,0.0,0.0,0.0004892830620519,293.3840637207031,294.1499938964844,295.95855712890625,293.7271728515625,294.0589599609375,295.9787902832031,293.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043651252985,1.0968367547548041e-08,0.0010436403099447,-0.0277818199247121,0.0,0.0,0.0,-0.0102503038942813,60.0,1.9843829870224,0.0,-7.426262982335174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,9.790941112441942e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,0.0001031033243634,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,7.615175854880363e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0001031033243634,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414306640625,0.0,0.0,0.0004890777636319,293.382568359375,294.1499938964844,295.95001220703125,293.71905517578125,294.0752868652344,295.9695129394531,293.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432132985442,1.0917156068046552e-08,0.0010432024719193,-0.0276477728039026,0.0,0.0,0.0,-0.0102249169722199,60.0,1.9755311012268064,0.0,-7.420031522542558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,9.790941112441942e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,0.0001031033243634,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,7.615175854880363e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0001031033243634,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414306640625,0.0,0.0,0.0004890777636319,293.382568359375,294.1499938964844,295.95001220703125,293.71905517578125,294.0752868652344,295.9695129394531,293.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432132985442,1.0917156068046552e-08,0.0010432024719193,-0.0276477728039026,0.0,0.0,0.0,-0.0102249169722199,60.0,1.9755311012268064,0.0,-7.420031522542558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,9.78885655058548e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,7.613554771523923e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,0.0004889736301265,293.3810729980469,294.1499938964844,295.9424133300781,293.7118835449219,294.0912170410156,295.96075439453125,293.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891186619232942e-08,0.0010429804679006,-0.0275797974318265,0.0,0.0,0.0,-0.010212043300271,60.0,1.9676246643066408,0.0,-7.416872449539369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,9.78885655058548e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,7.613554771523923e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409118652344,0.0,0.0,0.0004889736301265,293.3810729980469,294.1499938964844,295.9424133300781,293.7118835449219,294.0912170410156,295.96075439453125,293.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891186619232942e-08,0.0010429804679006,-0.0275797974318265,0.0,0.0,0.0,-0.010212043300271,60.0,1.9676246643066408,0.0,-7.416872449539369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,0.0001030672210617,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,7.612509944010526e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34039306640625,0.0,0.0,0.0004889065166935,293.37957763671875,294.1499938964844,295.93621826171875,293.7060241699219,294.1068115234375,295.9526062011719,293.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874437350594237e-08,0.0010428371606394,-0.0275359563529491,0.0,0.0,0.0,-0.0102037396281957,60.0,1.9607549905776973,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,0.0001030672210617,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,7.612509944010526e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34039306640625,0.0,0.0,0.0004889065166935,293.37957763671875,294.1499938964844,295.93621826171875,293.7060241699219,294.1068115234375,295.9526062011719,293.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874437350594237e-08,0.0010428371606394,-0.0275359563529491,0.0,0.0,0.0,-0.0102037396281957,60.0,1.9607549905776973,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,9.787106682779267e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0001030629500746,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,7.61219416745007e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,0.0001030629500746,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,0.0004888862604275,293.3788452148437,294.1499938964844,295.9336242675781,293.7035522460937,294.114501953125,295.9488830566406,293.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9577703475952148,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,9.786878217710182e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0001030605417327,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,7.612016634084284e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0001030605417327,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,0.0004888748517259,293.3780822753906,294.1499938964844,295.93133544921875,293.701416015625,294.1220703125,295.9454650878906,293.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537891729422e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9551111459732056,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,9.786881855688988e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0004888750263489,293.3766174316406,294.1499938964844,295.9276733398437,293.69793701171875,294.1369323730469,295.939453125,293.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998439058661,60.0,1.95060133934021,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,9.786881855688988e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,0.0001030605781124,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0004888750263489,293.3766174316406,294.1499938964844,295.9276733398437,293.69793701171875,294.1369323730469,295.939453125,293.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998439058661,60.0,1.95060133934021,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,9.787463932298124e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,0.0001030667117447,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,7.612472109030932e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001030667117447,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,0.0004889040719717,293.3751220703125,294.1499938964844,295.9251403808594,293.695556640625,294.1513977050781,295.9347839355469,293.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428427485749,1.0873831612912e-08,0.0010428319219499,-0.0275343712419271,0.0,0.0,0.0,-0.0102034388110041,60.0,1.9471997022628784,0.0,-7.414762137614161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,9.787463932298124e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,0.0001030667117447,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,7.612472109030932e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001030667117447,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387451171875,0.0,0.0,0.0004889040719717,293.3751220703125,294.1499938964844,295.9251403808594,293.695556640625,294.1513977050781,295.9347839355469,293.2206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428427485749,1.0873831612912e-08,0.0010428319219499,-0.0275343712419271,0.0,0.0,0.0,-0.0102034388110041,60.0,1.9471997022628784,0.0,-7.414762137614161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,9.788543684408069e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306579589844,0.0,0.0,0.0001030780840665,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,7.613311754539609e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3308410644531,0.0,0.0,0.0001030780840665,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381652832031,0.0,0.0,0.0004889580304734,293.3736572265625,294.1499938964844,295.92364501953125,293.6941223144531,294.16552734375,295.93121337890625,293.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429577669128,1.0887285739613617e-08,0.0010429469402879,-0.0275695882737636,0.0,0.0,0.0,-0.0102101089432835,60.0,1.9446349143981927,0.0,-7.416398517534617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,9.788543684408069e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306579589844,0.0,0.0,0.0001030780840665,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,7.613311754539609e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3308410644531,0.0,0.0,0.0001030780840665,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381652832031,0.0,0.0,0.0004889580304734,293.3736572265625,294.1499938964844,295.92364501953125,293.6941223144531,294.16552734375,295.93121337890625,293.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429577669128,1.0887285739613617e-08,0.0010429469402879,-0.0275695882737636,0.0,0.0,0.0,-0.0102101089432835,60.0,1.9446349143981927,0.0,-7.416398517534617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302001953125,0.0,0.0,9.790065814740956e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301696777344,0.0,0.0,0.0001030941057251,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302001953125,0.0,0.0,7.614495552843437e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3303527832031,0.0,0.0,0.0001030941057251,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33758544921875,0.0,0.0,0.0004890340496785,293.3721923828125,294.1499938964844,295.9230651855469,293.6935729980469,294.17938232421875,295.9285888671875,293.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906246572517377e-08,0.0010431091068312,-0.0276192165911197,0.0,0.0,0.0,-0.0102195078507065,60.0,1.9428503513336184,0.0,-7.418704939254894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302001953125,0.0,0.0,9.790065814740956e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301696777344,0.0,0.0,0.0001030941057251,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302001953125,0.0,0.0,7.614495552843437e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3303527832031,0.0,0.0,0.0001030941057251,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33758544921875,0.0,0.0,0.0004890340496785,293.3721923828125,294.1499938964844,295.9230651855469,293.6935729980469,294.17938232421875,295.9285888671875,293.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906246572517377e-08,0.0010431091068312,-0.0276192165911197,0.0,0.0,0.0,-0.0102195078507065,60.0,1.9428503513336184,0.0,-7.418704939254894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,9.791013144422324e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299255371094,0.0,0.0,0.000103104081063,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299865722656,0.0,0.0,7.615232607349753e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,0.000103104081063,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373107910156,0.0,0.0,0.0004890813725069,293.3714599609375,294.1499938964844,295.9231262207031,293.693603515625,294.18621826171875,295.927734375,293.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432208655402,1.0918045134644672e-08,0.0010432099224999,-0.0276501011103391,0.0,0.0,0.0,-0.0102253574877977,60.0,1.9423202276229856,0.0,-7.42014023558113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297119140625,0.0,0.0,9.79201722657308e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3296813964844,0.0,0.0,0.0001031146530294,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297424316406,0.0,0.0,7.616013317601755e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298645019531,0.0,0.0,0.0001031146530294,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,0.0004891315475106,293.3707275390625,294.1499938964844,295.92333984375,293.69384765625,294.1929626464844,295.9270935058594,293.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433279676362,1.0930554239507728e-08,0.001043317024596,-0.0276828426867723,0.0,0.0,0.0,-0.0102315591648221,60.0,1.941930770874024,0.0,-7.421661507578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292236328125,0.0,0.0,9.79416217887774e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291931152344,0.0,0.0,0.0001031372448778,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292236328125,0.0,0.0,7.617681694682688e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,0.0001031372448778,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,0.0004892387078143,293.3692932128906,294.1499938964844,295.92437744140625,293.6947937011719,294.20635986328125,295.9262084960937,293.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957283080870184e-08,0.0010435454314574,-0.0277528073638677,0.0,0.0,0.0,-0.0102448090910911,60.0,1.9414393901824951,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292236328125,0.0,0.0,9.79416217887774e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291931152344,0.0,0.0,0.0001031372448778,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292236328125,0.0,0.0,7.617681694682688e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,0.0001031372448778,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,0.0004892387078143,293.3692932128906,294.1499938964844,295.92437744140625,293.6947937011719,294.20635986328125,295.9262084960937,293.2274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957283080870184e-08,0.0010435454314574,-0.0277528073638677,0.0,0.0,0.0,-0.0102448090910911,60.0,1.9414393901824951,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287353515625,0.0,0.0,9.796604717848822e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,0.000103162965388,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287353515625,0.0,0.0,7.619581447215751e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,0.000103162965388,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358459472656,0.0,0.0,0.0004893606528639,293.36785888671875,294.1499938964844,295.926025390625,293.6963806152344,294.2195129394531,295.9261779785156,293.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438165627419,1.098771029717227e-08,0.0010438056197017,-0.0278324484825134,0.0,0.0,0.0,-0.0102598927915096,60.0,1.9415884017944336,0.0,-7.428617010418749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287353515625,0.0,0.0,9.796604717848822e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,0.000103162965388,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287353515625,0.0,0.0,7.619581447215751e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3288879394531,0.0,0.0,0.000103162965388,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358459472656,0.0,0.0,0.0004893606528639,293.36785888671875,294.1499938964844,295.926025390625,293.6963806152344,294.2195129394531,295.9261779785156,293.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438165627419,1.098771029717227e-08,0.0010438056197017,-0.0278324484825134,0.0,0.0,0.0,-0.0102598927915096,60.0,1.9415884017944336,0.0,-7.428617010418749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,9.799213876249269e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.0,0.0,0.0001031904394039,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,7.621610711794347e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.328369140625,0.0,0.0,0.0001031904394039,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0004894910380244,293.3664245605469,294.1499938964844,295.9282531738281,293.698486328125,294.23248291015625,295.9268798828125,293.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440945625305,1.1020221180046974e-08,0.0010440836194902,-0.0279175452888011,0.0,0.0,0.0,-0.0102760102599859,60.0,1.9422482252120967,0.0,-7.432574733456931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
