time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,9.799213876249269e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.0,0.0,0.0001031904394039,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,7.621610711794347e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.328369140625,0.0,0.0,0.0001031904394039,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352355957031,0.0,0.0,0.0004894910380244,293.3664245605469,294.1499938964844,295.9282531738281,293.698486328125,294.23248291015625,295.9268798828125,293.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440945625305,1.1020221180046974e-08,0.0010440836194902,-0.0279175452888011,0.0,0.0,0.0,-0.0102760102599859,60.0,1.9422482252120967,0.0,-7.432574733456931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,9.801924898056312e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,0.0001032189902616,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3278503417969,0.0,0.0,0.0001032189902616,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0004896264290437,293.364990234375,294.1499938964844,295.9309387207031,293.7010192871094,294.2452697753906,295.9282531738281,293.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.105399594081291e-08,0.0010443723294883,-0.0280059482902288,0.0,0.0,0.0,-0.0102927535772323,60.0,1.943324089050293,0.0,-7.436688065354248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,9.801924898056312e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,0.0001032189902616,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277282714844,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3278503417969,0.0,0.0,0.0001032189902616,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0004896264290437,293.364990234375,294.1499938964844,295.9309387207031,293.7010192871094,294.2452697753906,295.9282531738281,293.2323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.105399594081291e-08,0.0010443723294883,-0.0280059482902288,0.0,0.0,0.0,-0.0102927535772323,60.0,1.943324089050293,0.0,-7.436688065354248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32745361328125,0.0,0.0,9.803297143662348e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274230957031,0.0,0.0,0.0001032334403134,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,7.624786667292938e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,0.0001032334403134,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,0.0004896949976682,293.3642883300781,294.1499938964844,295.93243408203125,293.7024230957031,294.2515869140625,295.92919921875,293.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445296065881,1.1071089822678461e-08,0.0010445185471326,-0.0280506908893585,0.0,0.0,0.0,-0.0103012276813387,60.0,1.9440257549285889,0.0,-7.438769955570025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32720947265625,0.0,0.0,9.804665023693816e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271789550781,0.0,0.0,0.0001032478394336,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32720947265625,0.0,0.0,7.625850412296131e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3273620605469,0.0,0.0,0.0001032478394336,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,0.0004897633334621,293.36358642578125,294.1499938964844,295.9339904785156,293.70391845703125,294.2578430175781,295.9302673339844,293.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088133078374083e-08,0.0010446642991155,-0.0280952993780374,0.0,0.0,0.0,-0.0103096766397356,60.0,1.9447834491729736,0.0,-7.440846161443916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,9.807379683479668e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.000103276426671,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,7.627961895195767e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,0.000103276426671,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0004898988991044,293.3621826171875,294.1499938964844,295.93731689453125,293.7070617675781,294.2702941894531,295.9326171875,293.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449645342305,1.1121952248061008e-08,0.0010449534747749,-0.0281838178634643,0.0,0.0,0.0,-0.0103264423087239,60.0,1.946399450302124,0.0,-7.444965888225853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,9.807379683479668e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.000103276426671,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,7.627961895195767e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32684326171875,0.0,0.0,0.000103276426671,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0004898988991044,293.3621826171875,294.1499938964844,295.93731689453125,293.7070617675781,294.2702941894531,295.9326171875,293.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449645342305,1.1121952248061008e-08,0.0010449534747749,-0.0281838178634643,0.0,0.0,0.0,-0.0103264423087239,60.0,1.946399450302124,0.0,-7.444965888225853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.326171875,0.0,0.0,9.80998738668859e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,0.000103303893411,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.326171875,0.0,0.0,7.629990432178602e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262939453125,0.0,0.0,0.000103303893411,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0004900292260572,293.3608093261719,294.1499938964844,295.9407958984375,293.7103576660156,294.2825622558594,295.9353332519531,293.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242534019,1.1154449808259416e-08,0.0010452313581481,-0.0282688755542039,0.0,0.0,0.0,-0.0103425523266196,60.0,1.9481956958770752,0.0,-7.44892645343498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.326171875,0.0,0.0,9.80998738668859e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,0.000103303893411,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.326171875,0.0,0.0,7.629990432178602e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262939453125,0.0,0.0,0.000103303893411,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0004900292260572,293.3608093261719,294.1499938964844,295.9407958984375,293.7103576660156,294.2825622558594,295.9353332519531,293.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242534019,1.1154449808259416e-08,0.0010452313581481,-0.0282688755542039,0.0,0.0,0.0,-0.0103425523266196,60.0,1.9481956958770752,0.0,-7.44892645343498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,9.812425560085104e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256225585937,0.0,0.0,0.0001033295702654,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,7.631886546732858e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257751464844,0.0,0.0,0.0001033295702654,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0004901509964838,293.35943603515625,294.1499938964844,295.94439697265625,293.7137451171875,294.294677734375,295.9383239746094,293.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045502256602,1.1184827286569998e-08,0.0010454910807311,-0.028348384425044,0.0,0.0,0.0,-0.0103576118126511,60.0,1.95007848739624,0.0,-7.45262980217376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,9.812425560085104e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256225585937,0.0,0.0,0.0001033295702654,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256530761719,0.0,0.0,7.631886546732858e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257751464844,0.0,0.0,0.0001033295702654,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0004901509964838,293.35943603515625,294.1499938964844,295.94439697265625,293.7137451171875,294.294677734375,295.9383239746094,293.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045502256602,1.1184827286569998e-08,0.0010454910807311,-0.028348384425044,0.0,0.0,0.0,-0.0103576118126511,60.0,1.95007848739624,0.0,-7.45262980217376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,9.814626537263392e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,0.0001033527441904,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,7.633598579559475e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,0.0001033527441904,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,0.0004902608925476,293.3580627441406,294.1499938964844,295.9479675292969,293.7171325683594,294.306640625,295.9414978027344,293.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457367170602,1.1212242689850882e-08,0.0010457255411893,-0.028420140966773,0.0,0.0,0.0,-0.010371203534305,60.0,1.9519603252410889,0.0,-7.455972905745514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,9.814626537263392e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251037597656,0.0,0.0,0.0001033527441904,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,7.633598579559475e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,0.0001033527441904,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,0.0004902608925476,293.3580627441406,294.1499938964844,295.9479675292969,293.7171325683594,294.306640625,295.9414978027344,293.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457367170602,1.1212242689850882e-08,0.0010457255411893,-0.028420140966773,0.0,0.0,0.0,-0.010371203534305,60.0,1.9519603252410889,0.0,-7.455972905745514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,9.815575322136284e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,0.0001033627413562,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,7.634336361661553e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,0.0001033627413562,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0004903083317913,293.3573913574219,294.1499938964844,295.94970703125,293.7187805175781,294.31256103515625,295.9431457519531,293.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458377655595,1.1224068785509192e-08,0.0010458264732733,-0.0284510944038629,0.0,0.0,0.0,-0.0103770652785897,60.0,1.952858686447144,0.0,-7.45741459695637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245849609375,0.0,0.0,9.816458623390643e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3245544433594,0.0,0.0,0.00010337204003,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246154785156,0.0,0.0,7.635023212060332e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247375488281,0.0,0.0,0.00010337204003,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,0.0004903524531982,293.3567199707031,294.1499938964844,295.951416015625,293.72039794921875,294.31842041015625,295.9447631835937,293.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459315963089,1.1235070651594016e-08,0.0010459203040227,-0.0284798890352249,0.0,0.0,0.0,-0.010382518172264,60.0,1.953726291656494,0.0,-7.45875681218422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,9.818045509746298e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,0.0001033887456287,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,7.636257214471698e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,0.0001033887456287,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33038330078125,0.0,0.0,0.0004904316738247,293.3553771972656,294.1499938964844,295.9546813964844,293.7234802246094,294.330078125,295.9480285644531,293.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461008641868,1.1254837062324441e-08,0.0010460896883159,-0.0285316240042448,0.0,0.0,0.0,-0.0103923184797167,60.0,1.9553786516189573,0.0,-7.461167683686656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,9.818045509746298e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,0.0001033887456287,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240661621094,0.0,0.0,7.636257214471698e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241882324219,0.0,0.0,0.0001033887456287,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33038330078125,0.0,0.0,0.0004904316738247,293.3553771972656,294.1499938964844,295.9546813964844,293.7234802246094,294.330078125,295.9480285644531,293.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461008641868,1.1254837062324441e-08,0.0010460896883159,-0.0285316240042448,0.0,0.0,0.0,-0.0103923184797167,60.0,1.9553786516189573,0.0,-7.461167683686656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,9.819174010772258e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,0.0004904880770482,293.3540344238281,294.1499938964844,295.9576110839844,293.7262878417969,294.3416442871094,295.95123291015625,293.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9568462371826167,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,9.819174010772258e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32354736328125,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,0.0004904880770482,293.3540344238281,294.1499938964844,295.9576110839844,293.7262878417969,294.3416442871094,295.95123291015625,293.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.9568462371826167,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,9.819756087381391e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,0.0004905171808786,293.35272216796875,294.1499938964844,295.960205078125,293.7287292480469,294.35308837890625,295.9542541503906,293.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276153344397244e-08,0.0010462719947099,-0.0285874158143997,0.0,0.0,0.0,-0.0104028871282935,60.0,1.9579590559005733,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,9.819756087381391e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229675292969,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,0.0004905171808786,293.35272216796875,294.1499938964844,295.960205078125,293.7287292480469,294.35308837890625,295.9542541503906,293.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276153344397244e-08,0.0010462719947099,-0.0285874158143997,0.0,0.0,0.0,-0.0104028871282935,60.0,1.9579590559005733,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,9.8197502666153e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0001034067026921,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,7.637583621544763e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0001034067026921,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,0.0004905168898403,293.3514404296875,294.1499938964844,295.9622802734375,293.7306823730469,294.3642578125,295.9568786621094,293.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462827049195,1.1276080513766829e-08,0.0010462714126333,-0.0285872258245944,0.0,0.0,0.0,-0.0104028508067131,60.0,1.958536386489868,0.0,-7.463759033043972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,9.8197502666153e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0001034067026921,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224792480469,0.0,0.0,7.637583621544763e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0001034067026921,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,0.0004905168898403,293.3514404296875,294.1499938964844,295.9622802734375,293.7306823730469,294.3642578125,295.9568786621094,293.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462827049195,1.1276080513766829e-08,0.0010462714126333,-0.0285872258245944,0.0,0.0,0.0,-0.0104028508067131,60.0,1.958536386489868,0.0,-7.463759033043972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,9.81940611382015e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,0.0001034030719893,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,7.637315866304561e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0001034030719893,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282470703125,0.0,0.0,0.0004904996603727,293.3507995605469,294.1499938964844,295.9631042480469,293.7314758300781,294.3697204589844,295.9579772949219,293.24859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462459176778,1.1271787947464418e-08,0.0010462346253916,-0.0285759884864091,0.0,0.0,0.0,-0.0104007218033075,60.0,1.9585717916488647,0.0,-7.463235363047718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32196044921875,0.0,0.0,9.818957914831115e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219299316406,0.0,0.0,0.0001033983498928,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32196044921875,0.0,0.0,7.636967347934842e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,0.0001033983498928,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32794189453125,0.0,0.0,0.0004904772504232,293.35015869140625,294.1499938964844,295.9637756347656,293.73211669921875,294.37518310546875,295.958984375,293.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461976053193,1.1266201305204504e-08,0.0010461863130331,-0.0285613685846328,0.0,0.0,0.0,-0.0103979501873254,60.0,1.9585119485855105,0.0,-7.462553952564124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,9.81773919193074e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,0.0001033855223795,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,7.636019290657714e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.321533203125,0.0,0.0,0.0001033855223795,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,0.0004904164234176,293.348876953125,294.1499938964844,295.964599609375,293.7328796386719,294.385986328125,295.9607849121094,293.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046068384312,1.1251021447833412e-08,0.0010460570920258,-0.0285216383635997,0.0,0.0,0.0,-0.0103904269635677,60.0,1.958147644996643,0.0,-7.460702278194732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214111328125,0.0,0.0,9.81773919193074e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,0.0001033855223795,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3214416503906,0.0,0.0,7.636019290657714e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.321533203125,0.0,0.0,0.0001033855223795,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,0.0004904164234176,293.348876953125,294.1499938964844,295.964599609375,293.7328796386719,294.385986328125,295.9607849121094,293.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046068384312,1.1251021447833412e-08,0.0010460570920258,-0.0285216383635997,0.0,0.0,0.0,-0.0103904269635677,60.0,1.958147644996643,0.0,-7.460702278194732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,9.815561497816816e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,0.000103362595837,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,7.634326175320894e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.000103362595837,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.0004903076332993,293.3476257324219,294.1499938964844,295.9646301269531,293.7329406738281,294.39654541015625,295.9619445800781,293.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458363685756,1.122388759711157e-08,0.0010458251927047,-0.0284506194293499,0.0,0.0,0.0,-0.0103769768029451,60.0,1.957015872001648,0.0,-7.45739257013156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,9.815561497816816e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32086181640625,0.0,0.0,0.000103362595837,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3208923339844,0.0,0.0,7.634326175320894e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.000103362595837,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,0.0004903076332993,293.3476257324219,294.1499938964844,295.9646301269531,293.7329406738281,294.39654541015625,295.9619445800781,293.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458363685756,1.122388759711157e-08,0.0010458251927047,-0.0284506194293499,0.0,0.0,0.0,-0.0103769768029451,60.0,1.957015872001648,0.0,-7.45739257013156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,9.812594362301752e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0001033313455991,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,7.632018241565675e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0001033313455991,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,0.0004901594365946,293.3464050292969,294.1499938964844,295.9638061523437,293.7321472167969,294.40692138671875,295.96246337890625,293.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455201845616,1.1186915394034712e-08,0.0010455090086907,-0.028353851288557,0.0,0.0,0.0,-0.0103586474433541,60.0,1.9551761150360107,0.0,-7.452884176473162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,9.812594362301752e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3203430175781,0.0,0.0,0.0001033313455991,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,7.632018241565675e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0001033313455991,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3261413574219,0.0,0.0,0.0004901594365946,293.3464050292969,294.1499938964844,295.9638061523437,293.7321472167969,294.40692138671875,295.96246337890625,293.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455201845616,1.1186915394034712e-08,0.0010455090086907,-0.028353851288557,0.0,0.0,0.0,-0.0103586474433541,60.0,1.9551761150360107,0.0,-7.452884176473162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,9.808700997382402e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0001032903455779,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,7.628989988006651e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199768066406,0.0,0.0,0.0001032903455779,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.0004899649065919,293.3451843261719,294.1499938964844,295.9620361328125,293.73046875,294.41705322265625,295.9621887207031,293.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451053967699,1.1138406641464373e-08,0.001045094220899,-0.0282268859446048,0.0,0.0,0.0,-0.0103345997631549,60.0,1.9525048732757568,0.0,-7.446971750368905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,9.808700997382402e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0001032903455779,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,7.628989988006651e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199768066406,0.0,0.0,0.0001032903455779,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.0004899649065919,293.3451843261719,294.1499938964844,295.9620361328125,293.73046875,294.41705322265625,295.9621887207031,293.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451053967699,1.1138406641464373e-08,0.001045094220899,-0.0282268859446048,0.0,0.0,0.0,-0.0103345997631549,60.0,1.9525048732757568,0.0,-7.446971750368905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,9.806275193113834e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,0.0001032648069667,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.319580078125,0.0,0.0,7.627103332197294e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197021484375,0.0,0.0,0.0001032648069667,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,0.0004898437764495,293.3445739746094,294.1499938964844,295.96075439453125,293.729248046875,294.4219970703125,295.9616394042969,293.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448466055095,1.1108183706198817e-08,0.0010448354296386,-0.028147779405117,0.0,0.0,0.0,-0.0103196157142519,60.0,1.9507222175598145,0.0,-7.443288296826722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,9.803683497011662e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,0.0001032375075737,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,7.625087164342403e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194580078125,0.0,0.0,0.0001032375075737,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,0.000489714264404,293.343994140625,294.1499938964844,295.9591979980469,293.727783203125,294.4269104003906,295.9609069824219,293.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445703519508,1.107588687432326e-08,0.0010445592924952,-0.0280632451176643,0.0,0.0,0.0,-0.0103036044165492,60.0,1.9487806558609009,0.0,-7.43935402169882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,9.797971870284528e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,0.0001031773645081,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,7.620644464623183e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0001031773645081,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243713378906,0.0,0.0,0.0004894289886578,293.3428039550781,294.1499938964844,295.9552307128906,293.7240295410156,294.43658447265625,295.958984375,293.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439633624628,1.1004724242980046e-08,0.0010439523030072,-0.0278769806027412,0.0,0.0,0.0,-0.0102683342993259,60.0,1.944421887397766,0.0,-7.430688242493488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,9.797971870284528e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,0.0001031773645081,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,7.620644464623183e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0001031773645081,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243713378906,0.0,0.0,0.0004894289886578,293.3428039550781,294.1499938964844,295.9552307128906,293.7240295410156,294.43658447265625,295.958984375,293.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439633624628,1.1004724242980046e-08,0.0010439523030072,-0.0278769806027412,0.0,0.0,0.0,-0.0102683342993259,60.0,1.944421887397766,0.0,-7.430688242493488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,9.790891635930166e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0001031028077704,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,7.615138019900769e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,0.0001031028077704,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0004890753189101,293.3416442871094,294.1499938964844,295.95001220703125,293.71905517578125,294.4459228515625,295.95587158203125,293.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432079434394,1.0916512138692273e-08,0.0010431970003992,-0.0276460889726877,0.0,0.0,0.0,-0.0102245984598994,60.0,1.938724040985108,0.0,-7.419953362841626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,9.790891635930166e-05,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182678222656,0.0,0.0,0.0001031028077704,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182983398437,0.0,0.0,7.615138019900769e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31842041015625,0.0,0.0,0.0001031028077704,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0004890753189101,293.3416442871094,294.1499938964844,295.95001220703125,293.71905517578125,294.4459228515625,295.95587158203125,293.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432079434394,1.0916512138692273e-08,0.0010431970003992,-0.0276460889726877,0.0,0.0,0.0,-0.0102245984598994,60.0,1.938724040985108,0.0,-7.419953362841626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,9.783393034012988e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0001030238418024,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,7.60930561227724e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0001030238418024,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,0.0004887007526122,293.3404846191406,294.1499938964844,295.9425354003906,293.7128601074219,294.4549560546875,295.951416015625,293.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424089850857,1.0823082874367174e-08,0.0010423981584608,-0.0274015348404645,0.0,0.0,0.0,-0.0101782819256186,60.0,1.9316208362579343,0.0,-7.408591784496822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,9.783393034012988e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177490234375,0.0,0.0,0.0001030238418024,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177795410156,0.0,0.0,7.60930561227724e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0001030238418024,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,0.0004887007526122,293.3404846191406,294.1499938964844,295.9425354003906,293.7128601074219,294.4549560546875,295.951416015625,293.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424089850857,1.0823082874367174e-08,0.0010423981584608,-0.0274015348404645,0.0,0.0,0.0,-0.0101782819256186,60.0,1.9316208362579343,0.0,-7.408591784496822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
