time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,9.775820217328146e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,0.000102944090031,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.000102944090031,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,0.0004883224610239,293.33935546875,294.1499938964844,295.9320983886719,293.7054138183594,294.463623046875,295.9449768066406,293.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728724575415072e-08,0.0010415914002805,-0.0271545443683862,0.0,0.0,0.0,-0.0101315043866634,60.0,1.922559380531311,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,9.775820217328146e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,0.000102944090031,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.000102944090031,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,0.0004883224610239,293.33935546875,294.1499938964844,295.9320983886719,293.7054138183594,294.463623046875,295.9449768066406,293.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728724575415072e-08,0.0010415914002805,-0.0271545443683862,0.0,0.0,0.0,-0.0101315043866634,60.0,1.922559380531311,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,9.772035991773008e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,0.0001029042468871,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170471191406,0.0,0.0,7.600472599733621e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.0001029042468871,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32232666015625,0.0,0.0,0.0004881334316451,293.3388061523437,294.1499938964844,295.92584228515625,293.7012634277344,294.4677429199219,295.940673828125,293.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311348140239,0.0,0.0,0.0,-0.0101081328466534,60.0,1.9170842170715328,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,9.768254676600918e-05,297.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,0.0001028644255711,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167724609375,0.0,0.0,7.597531657665968e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0001028644255711,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,0.0004879445477854,293.3382568359375,294.1499938964844,295.9189147949219,293.6968688964844,294.47174072265625,295.9359436035156,293.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463087910715e-08,0.0010407854570075,-0.0269078016281127,0.0,0.0,0.0,-0.0100847752764821,60.0,1.9112472534179688,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,9.760698594618587e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163757324219,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32147216796875,0.0,0.0,0.000487567129312,293.337158203125,294.1499938964844,295.9031677246094,293.6872863769531,294.4795837402344,295.9254150390625,293.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540321504493022e-08,0.0010399804450571,-0.026661368086934,0.0,0.0,0.0,-0.0100381057709455,60.0,1.898774147033692,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,9.760698594618587e-05,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162536621094,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163757324219,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32147216796875,0.0,0.0,0.000487567129312,293.337158203125,294.1499938964844,295.9031677246094,293.6872863769531,294.4795837402344,295.9254150390625,293.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540321504493022e-08,0.0010399804450571,-0.026661368086934,0.0,0.0,0.0,-0.0100381057709455,60.0,1.898774147033692,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,9.753164340509102e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,0.0004871907294727,293.3360595703125,294.1499938964844,295.8851318359375,293.6767578125,294.48687744140625,295.9124450683594,293.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446442821887558e-08,0.0010391776449978,-0.02641561627388,0.0,0.0,0.0,-0.0099915657192468,60.0,1.8843122720718384,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,9.753164340509102e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158874511719,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209228515625,0.0,0.0,0.0004871907294727,293.3360595703125,294.1499938964844,295.8851318359375,293.6767578125,294.48687744140625,295.9124450683594,293.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446442821887558e-08,0.0010391776449978,-0.02641561627388,0.0,0.0,0.0,-0.0099915657192468,60.0,1.8843122720718384,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,9.74564827629365e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0001026263707899,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,0.0004868153191637,293.33502197265625,294.1499938964844,295.8650207519531,293.6654357910156,294.4936218261719,295.8973083496094,293.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352802171098574e-08,0.0010383770568296,-0.0261704865843057,0.0,0.0,0.0,-0.0099451439455151,60.0,1.8682831525802608,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,9.74564827629365e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0001026263707899,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32037353515625,0.0,0.0,0.0004868153191637,293.33502197265625,294.1499938964844,295.8650207519531,293.6654357910156,294.4936218261719,295.8973083496094,293.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352802171098574e-08,0.0010383770568296,-0.0261704865843057,0.0,0.0,0.0,-0.0099451439455151,60.0,1.8682831525802608,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.73815403995104e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001025474484777,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0004864409565925,293.3339538574219,294.1499938964844,295.8430480957031,293.6533508300781,294.4998474121094,295.880126953125,293.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942708565708e-08,0.0010375785641372,-0.0259260442107915,0.0,0.0,0.0,-0.009898854419589,60.0,1.850871562957764,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.73815403995104e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001025474484777,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149108886719,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31982421875,0.0,0.0,0.0004864409565925,293.3339538574219,294.1499938964844,295.8430480957031,293.6533508300781,294.4998474121094,295.880126953125,293.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942708565708e-08,0.0010375785641372,-0.0259260442107915,0.0,0.0,0.0,-0.009898854419589,60.0,1.850871562957764,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,9.734417835716158e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0001025081073748,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,7.571213791379705e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001025081073748,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,0.0004862543428316,293.3334655761719,294.1499938964844,295.8314208984375,293.6470642089844,294.502685546875,295.8706359863281,293.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212880319215856e-08,0.0010371805401518,-0.0258041899651289,0.0,0.0,0.0,-0.0098757790401577,60.0,1.8415600061416624,0.0,-7.334602969422124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,9.730686724651604e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.0001024688172037,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,7.568312139483169e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,0.0001024688172037,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3192749023437,0.0,0.0,0.0004860679619014,293.3329467773437,294.1499938964844,295.8194580078125,293.6406555175781,294.50537109375,295.8607482910156,293.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166389508015072e-08,0.0010367830982431,-0.025682482868433,0.0,0.0,0.0,-0.0098527316004037,60.0,1.8320292234420776,0.0,-7.32898115529679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,9.72323614405468e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0004856957530137,293.3319396972656,294.1499938964844,295.7944641113281,293.6273803710937,294.5104675292969,295.8402404785156,293.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073557099588017e-08,0.0010359892621636,-0.0254394523799419,0.0,0.0,0.0,-0.0098067102953791,60.0,1.8125178813934328,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,9.72323614405468e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138732910156,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0004856957530137,293.3319396972656,294.1499938964844,295.7944641113281,293.6273803710937,294.5104675292969,295.8402404785156,293.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073557099588017e-08,0.0010359892621636,-0.0254394523799419,0.0,0.0,0.0,-0.0098067102953791,60.0,1.8125178813934328,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,9.715816122479735e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.000102312216768,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,0.0004853251157328,293.3309631347656,294.1499938964844,295.768310546875,293.6137084960937,294.51495361328125,295.8180847167969,293.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981107496059849e-09,0.0010351986857131,-0.025197422131896,0.0,0.0,0.0,-0.0097608799114823,60.0,1.792003154754639,0.0,-7.306596927492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,9.715816122479735e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.000102312216768,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135070800781,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,0.0004853251157328,293.3309631347656,294.1499938964844,295.768310546875,293.6137084960937,294.51495361328125,295.8180847167969,293.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981107496059849e-09,0.0010351986857131,-0.025197422131896,0.0,0.0,0.0,-0.0097608799114823,60.0,1.792003154754639,0.0,-7.306596927492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,9.711676102597266e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131408691406,0.0,0.0,0.0001022686265059,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,7.553525938419625e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,0.0001022686265059,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31793212890625,0.0,0.0,0.0004851183330174,293.3304138183594,294.1499938964844,295.75323486328125,293.6058654785156,294.5171203613281,295.8049621582031,293.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347675997763,9.929530087049445e-09,0.001034757704474,-0.0250623915344476,0.0,0.0,0.0,-0.0097353104501962,60.0,1.7801010608673096,0.0,-7.300371862584144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,9.708424477139488e-05,297.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001022343785734,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,7.550996815552935e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001022343785734,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3177185058594,0.0,0.0,0.0004849559045396,293.3299865722656,294.1499938964844,295.7412109375,293.59967041015625,294.5188293457031,295.7946472167969,293.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.889013163899564e-09,0.0010344112524762,-0.0249563138931989,0.0,0.0,0.0,-0.0097152246162295,60.0,1.7707489728927612,0.0,-7.295483328562113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,9.701061935629696e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,7.545270636910573e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.000484588148538,293.3290405273437,294.1499938964844,295.71337890625,293.5853881835937,294.5221252441406,295.77008056640625,293.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.797288313961872e-09,0.0010336269624531,-0.0247161723673343,0.0,0.0,0.0,-0.0096697527915239,60.0,1.7489386796951294,0.0,-7.284423730880007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,9.701061935629696e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124694824219,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,7.545270636910573e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,0.000484588148538,293.3290405273437,294.1499938964844,295.71337890625,293.5853881835937,294.5221252441406,295.77008056640625,293.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.797288313961872e-09,0.0010336269624531,-0.0247161723673343,0.0,0.0,0.0,-0.0096697527915239,60.0,1.7489386796951294,0.0,-7.284423730880007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,9.69739630818367e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.312255859375,0.0,0.0,0.0001021182542899,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,7.542419189121574e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0001021182542899,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31695556640625,0.0,0.0,0.0004844050272367,293.3285827636719,294.1499938964844,295.69927978515625,293.57818603515625,294.5234375,295.7573547363281,293.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332461679354,9.751616403264052e-09,0.0010332363890483,-0.0245965961366891,0.0,0.0,0.0,-0.0096471114084124,60.0,1.7378427982330322,0.0,-7.278919156306074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,9.693737229099496e-05,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0001020797208184,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,7.539573562098667e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,0.0001020797208184,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,0.0004842222551815,293.328125,294.1499938964844,295.6850891113281,293.57098388671875,294.524658203125,295.7444763183594,293.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328562930226,9.706025316802425e-09,0.0010328466305509,-0.0244772341102361,0.0,0.0,0.0,-0.0096245100721716,60.0,1.7266925573349,0.0,-7.273427371501384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,9.686435805633664e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001020028284983,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.533894677180797e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0001020028284983,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0004838575259782,293.32720947265625,294.1499938964844,295.6565246582031,293.5565185546875,294.5267333984375,295.7183837890625,293.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320782894268,9.61505097762938e-09,0.0010320687433704,-0.0242390483617782,0.0,0.0,0.0,-0.0095794098451733,60.0,1.7043132781982422,0.0,-7.262473644686906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,9.686435805633664e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0001020028284983,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,7.533894677180797e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,0.0001020028284983,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0004838575259782,293.32720947265625,294.1499938964844,295.6565246582031,293.5565185546875,294.5267333984375,295.7183837890625,293.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320782894268,9.61505097762938e-09,0.0010320687433704,-0.0242390483617782,0.0,0.0,0.0,-0.0095794098451733,60.0,1.7043132781982422,0.0,-7.262473644686906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.679171489551663e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0001019263363559,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,7.528244896093383e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.0001019263363559,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0004834946594201,293.3263244628906,294.1499938964844,295.6279296875,293.5421142578125,294.5282592773437,295.6918640136719,293.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313043603673,9.524549149375616e-09,0.0010312948143109,-0.0240020938217639,0.0,0.0,0.0,-0.0095345443114638,60.0,1.6818697452545166,0.0,-7.251585998346854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,9.679171489551663e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111572265625,0.0,0.0,0.0001019263363559,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,7.528244896093383e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.0001019263363559,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0004834946594201,293.3263244628906,294.1499938964844,295.6279296875,293.5421142578125,294.5282592773437,295.6918640136719,293.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313043603673,9.524549149375616e-09,0.0010312948143109,-0.0240020938217639,0.0,0.0,0.0,-0.0095345443114638,60.0,1.6818697452545166,0.0,-7.251585998346854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,9.671944280853496e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001018502298393,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,7.522623491240665e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001018502298393,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.0004831336555071,293.325439453125,294.1499938964844,295.5995483398437,293.5278625488281,294.5292358398437,295.6650695800781,293.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305342730134,9.43450206847274e-09,0.0010305248433724,-0.0237663276493549,0.0,0.0,0.0,-0.0094899041578173,60.0,1.6595317125320437,0.0,-7.240760169224816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,9.671944280853496e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.0001018502298393,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,7.522623491240665e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001018502298393,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.0004831336555071,293.325439453125,294.1499938964844,295.5995483398437,293.5278625488281,294.5292358398437,295.6650695800781,293.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305342730134,9.43450206847274e-09,0.0010305248433724,-0.0237663276493549,0.0,0.0,0.0,-0.0094899041578173,60.0,1.6595317125320437,0.0,-7.240760169224816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,9.66475417953916e-05,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0001017745162243,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,7.517031190218404e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0001017745162243,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,0.0004827744851354,293.3245849609375,294.1499938964844,295.5715637207031,293.5138854980469,294.5296936035156,295.6382751464844,293.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344914175812846e-09,0.0010297588305547,-0.0235317610204219,0.0,0.0,0.0,-0.0094454921782016,60.0,1.6374528408050537,0.0,-7.229998288948991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,9.66475417953916e-05,297.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,0.0001017745162243,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.31036376953125,0.0,0.0,7.517031190218404e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0001017745162243,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,0.0004827744851354,293.3245849609375,294.1499938964844,295.5715637207031,293.5138854980469,294.5296936035156,295.6382751464844,293.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344914175812846e-09,0.0010297588305547,-0.0235317610204219,0.0,0.0,0.0,-0.0094454921782016,60.0,1.6374528408050537,0.0,-7.229998288948991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,9.661176591180264e-05,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0001017368485918,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,7.51424886402674e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,0.0001017368485918,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.0004825957876164,293.3241882324219,294.1499938964844,295.5578308105469,293.5070495605469,294.5296936035156,295.6249389648437,293.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293871164321,9.300347159069132e-09,0.0010293778032064,-0.0234150681644678,0.0,0.0,0.0,-0.009423398412764,60.0,1.6266138553619385,0.0,-7.224647191605983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,9.657607733970508e-05,297.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,0.0001016992609947,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,7.511472358601168e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0001016992609947,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.000482417497551,293.3237609863281,294.1499938964844,295.54425048828125,293.50030517578125,294.52960205078125,295.6116638183594,293.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290067875757,9.255875177416328e-09,0.00102899747435,-0.0232986249029636,0.0,0.0,0.0,-0.0094013512134552,60.0,1.6158809661865234,0.0,-7.219310305117689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,9.650488937040792e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0001016242968034,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,7.505936082452536e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001016242968034,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0004820619069505,293.32293701171875,294.1499938964844,295.517822265625,293.4871520996094,294.5291748046875,295.5853271484375,293.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282482253387,9.167180792246654e-09,0.0010282390285283,-0.0230663903057575,0.0,0.0,0.0,-0.009357382543385,60.0,1.5946730375289917,0.0,-7.208671348735153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,9.650488937040792e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0001016242968034,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,7.505936082452536e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001016242968034,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0004820619069505,293.32293701171875,294.1499938964844,295.517822265625,293.4871520996094,294.5291748046875,295.5853271484375,293.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282482253387,9.167180792246654e-09,0.0010282390285283,-0.0230663903057575,0.0,0.0,0.0,-0.009357382543385,60.0,1.5946730375289917,0.0,-7.208671348735153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,9.643418161431327e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,0.0001015498346532,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,7.500436186091974e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0001015498346532,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0004817087028641,293.3221435546875,294.1499938964844,295.49249267578125,293.474609375,294.5283203125,295.5595397949219,293.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.079086815688696e-09,0.0010274857049807,-0.0228357221931219,0.0,0.0,0.0,-0.0093137100338935,60.0,1.5742427110671997,0.0,-7.198111973139022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,9.643418161431327e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,0.0001015498346532,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,7.500436186091974e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0001015498346532,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0004817087028641,293.3221435546875,294.1499938964844,295.49249267578125,293.474609375,294.5283203125,295.5595397949219,293.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.079086815688696e-09,0.0010274857049807,-0.0228357221931219,0.0,0.0,0.0,-0.0093137100338935,60.0,1.5742427110671997,0.0,-7.198111973139022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,9.63892089203e-05,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,0.0001015024754451,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,7.496938633266836e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089904785156,0.0,0.0,0.0001015024754451,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3131103515625,0.0,0.0,0.0004814840503968,293.3216552734375,294.1499938964844,295.4769592285156,293.4669189453125,294.5275573730469,295.54351806640625,293.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270156199112,9.023051639189816e-09,0.0010270066559314,-0.0226889960467815,0.0,0.0,0.0,-0.0092859305441379,60.0,1.5617365837097168,0.0,-7.19139876537156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,9.63639176916331e-05,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,0.0001014758454402,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,7.494971214327961e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,0.0001014758454402,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0004813577397726,293.32135009765625,294.1499938964844,295.4684753417969,293.4627380371094,294.527099609375,295.53448486328125,293.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267461184412,8.991545286107794e-09,0.0010267371544614,-0.0226064976304769,0.0,0.0,0.0,-0.009270311333239,60.0,1.5547021627426147,0.0,-7.187626493987409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.629410487832502e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.0001014023364405,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,7.489541894756258e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,0.0001014023364405,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0004810090176761,293.3205871582031,294.1499938964844,295.446044921875,293.45166015625,294.5255126953125,295.5104064941406,293.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.90456686164498e-09,0.0010259934933856,-0.0223787445574998,0.0,0.0,0.0,-0.0092271929606795,60.0,1.536208152770996,0.0,-7.177215621823052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
