time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.629410487832502e-05,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.0001014023364405,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,7.489541894756258e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,0.0001014023364405,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0004810090176761,293.3205871582031,294.1499938964844,295.446044921875,293.45166015625,294.5255126953125,295.5104064941406,293.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.90456686164498e-09,0.0010259934933856,-0.0223787445574998,0.0,0.0,0.0,-0.0092271929606795,60.0,1.536208152770996,0.0,-7.177215621823052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,9.625944221625105e-05,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,0.0001013658256852,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,7.486845424864441e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0001013658256852,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3122863769531,0.0,0.0,0.0004808358498848,293.3202209472656,294.1499938964844,295.4354858398437,293.44647216796875,294.5245666503906,295.4989318847656,293.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256329551339,8.861374745094963e-09,0.0010256241075694,-0.0222656428813934,0.0,0.0,0.0,-0.0092057809233665,60.0,1.527562975883484,0.0,-7.17204926559134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,9.622485958971085e-05,297.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001013294095173,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,7.484155503334478e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080749511719,0.0,0.0,0.0001013294095173,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0004806630895473,293.3198547363281,294.1499938964844,295.4253845214844,293.4414978027344,294.5235595703125,295.4877319335937,293.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252645006403,8.818286545420051e-09,0.0010252556530758,-0.0221528131514787,0.0,0.0,0.0,-0.0091844201087951,60.0,1.5191665887832642,0.0,-7.166896409671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0001012568100122,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001012568100122,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0004803187330253,293.3191223144531,294.1499938964844,295.40673828125,293.4323425292969,294.5213928222656,295.4659423828125,293.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.73239525134295e-09,0.0010245211888104,-0.0219279024749994,0.0,0.0,0.0,-0.0091418400406837,60.0,1.5029879808425903,0.0,-7.156631198768082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0001012568100122,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0001012568100122,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,0.0004803187330253,293.3191223144531,294.1499938964844,295.40673828125,293.4323425292969,294.5213928222656,295.4659423828125,293.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.73239525134295e-09,0.0010245211888104,-0.0219279024749994,0.0,0.0,0.0,-0.0091418400406837,60.0,1.5029879808425903,0.0,-7.156631198768082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,9.608758409740405e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,7.473478763131425e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0004799773741979,293.3183898925781,294.1499938964844,295.3903503417969,293.4242858886719,294.5189819335937,295.4459228515625,293.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647250915316818e-09,0.0010237931273877,-0.0217049401253461,0.0,0.0,0.0,-0.009099630638957,60.0,1.488602638244629,0.0,-7.146461911133883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,9.608758409740405e-05,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072814941406,0.0,0.0,7.473478763131425e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0004799773741979,293.3183898925781,294.1499938964844,295.3903503417969,293.4242858886719,294.5189819335937,295.4459228515625,293.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647250915316818e-09,0.0010237931273877,-0.0217049401253461,0.0,0.0,0.0,-0.009099630638957,60.0,1.488602638244629,0.0,-7.146461911133883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,9.60197430686094e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0004796385182999,293.3177185058594,294.1499938964844,295.3764343261719,293.4174499511719,294.5163879394531,295.4277038574219,293.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562734521433413e-09,0.0010230704210698,-0.0214836206287145,0.0,0.0,0.0,-0.0090577322989702,60.0,1.4758800268173218,0.0,-7.136375046457033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,9.60197430686094e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0004796385182999,293.3177185058594,294.1499938964844,295.3764343261719,293.4174499511719,294.5163879394531,295.4277038574219,293.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562734521433413e-09,0.0010230704210698,-0.0214836206287145,0.0,0.0,0.0,-0.0090577322989702,60.0,1.4758800268173218,0.0,-7.136375046457033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,9.59524477366358e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,7.462967914761975e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0004793023399543,293.3170166015625,294.1499938964844,295.3652038574219,293.4119567871094,294.5136413574219,295.4114990234375,293.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478884261364783e-09,0.0010223534191027,-0.0212640408426523,0.0,0.0,0.0,-0.0090161636471748,60.0,1.4650037288665771,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,9.59524477366358e-05,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,7.462967914761975e-05,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0004793023399543,293.3170166015625,294.1499938964844,295.3652038574219,293.4119567871094,294.5136413574219,295.4114990234375,293.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478884261364783e-09,0.0010223534191027,-0.0212640408426523,0.0,0.0,0.0,-0.0090161636471748,60.0,1.4650037288665771,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,9.591906564310192e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001010073974612,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,7.460371853085235e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,0.0001010073974612,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0004791355750057,293.3166809082031,294.1499938964844,295.3606872558594,293.4097595214844,294.5122375488281,295.4045104980469,293.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437295306862325e-09,0.0010219978867098,-0.0211551319807767,0.0,0.0,0.0,-0.0089955469593405,60.0,1.4605629444122314,0.0,-7.121417411326547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,9.588577813701704e-05,297.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.0001009723418974,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,7.457783067366108e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,0.0001009723418974,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,0.0004789693339262,293.3163757324219,294.1499938964844,295.3569030761719,293.40789794921875,294.51080322265625,295.39794921875,293.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395825368268106e-09,0.0010216432856395,-0.021046532317996,0.0,0.0,0.0,-0.0089749880135059,60.0,1.456502079963684,0.0,-7.116475586599337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,9.58194796112366e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0004786381323356,293.3157043457031,294.1499938964844,295.3517761230469,293.4053955078125,294.5079650878906,295.3859558105469,293.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313222998879155e-09,0.0010209368774667,-0.0208302158862352,0.0,0.0,0.0,-0.0089340386912226,60.0,1.449346899986267,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,9.58194796112366e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0004786381323356,293.3157043457031,294.1499938964844,295.3517761230469,293.4053955078125,294.5079650878906,295.3859558105469,293.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313222998879155e-09,0.0010209368774667,-0.0208302158862352,0.0,0.0,0.0,-0.0089340386912226,60.0,1.449346899986267,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,9.575420699547976e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0001008337931125,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,7.447549432981759e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0001008337931125,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.309326171875,0.0,0.0,0.000478312082123,293.3150939941406,294.1499938964844,295.3500061035156,293.404541015625,294.5051574707031,295.3770751953125,293.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202496778219,8.231898718236152e-09,0.0010202415287494,-0.0206172447651624,0.0,0.0,0.0,-0.0088937226682901,60.0,1.4450197219848633,0.0,-7.096959109276213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,9.575420699547976e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0001008337931125,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,7.447549432981759e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0001008337931125,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.309326171875,0.0,0.0,0.000478312082123,293.3150939941406,294.1499938964844,295.3500061035156,293.404541015625,294.5051574707031,295.3770751953125,293.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202496778219,8.231898718236152e-09,0.0010202415287494,-0.0206172447651624,0.0,0.0,0.0,-0.0088937226682901,60.0,1.4450197219848633,0.0,-7.096959109276213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,9.571490227244794e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.0001007924001896,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,7.444492803188041e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,0.0001007924001896,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,0.0004781157767865,293.31463623046875,294.1499938964844,295.3509216308594,293.4050598144531,294.503173828125,295.37255859375,293.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198309319093,8.182931665601245e-09,0.0010198227828368,-0.0204890072345733,0.0,0.0,0.0,-0.0088694468140602,60.0,1.4436382055282593,0.0,-7.091134790471187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,9.5699644589331e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0001007763348752,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,7.443305366905406e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.0001007763348752,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089599609375,0.0,0.0,0.0004780395247507,293.3144836425781,294.1499938964844,295.3517761230469,293.405517578125,294.5024108886719,295.3708190917969,293.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196682997047,8.163918430170725e-09,0.0010196600342169,-0.0204392150044441,0.0,0.0,0.0,-0.0088600208982825,60.0,1.4431015253067017,0.0,-7.088873132943263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,9.56616786425002e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0001007363607641,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,7.44035278330557e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.0001007363607641,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,0.0004778499132953,293.3138732910156,294.1499938964844,295.3569030761719,293.4083557128906,294.49981689453125,295.3672180175781,293.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116621152964854e-09,0.0010192554909735,-0.0203153509646654,0.0,0.0,0.0,-0.0088365729898214,60.0,1.4437068700790403,0.0,-7.083250608275193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,9.56616786425002e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0001007363607641,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30499267578125,0.0,0.0,7.44035278330557e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050537109375,0.0,0.0,0.0001007363607641,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,0.0004778499132953,293.3138732910156,294.1499938964844,295.3569030761719,293.4083557128906,294.49981689453125,295.3672180175781,293.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116621152964854e-09,0.0010192554909735,-0.0203153509646654,0.0,0.0,0.0,-0.0088365729898214,60.0,1.4437068700790403,0.0,-7.083250608275193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,9.565149230184034e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001007256287266,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,7.439560431521386e-05,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0001007256287266,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,0.0004777990397997,293.3135986328125,294.1499938964844,295.3606872558594,293.4104309082031,294.4986267089844,295.3670959472656,293.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191553737968,8.103929971525758e-09,0.0010191473411396,-0.0202821139246225,0.0,0.0,0.0,-0.008830283768475,60.0,1.4453850984573364,0.0,-7.081742126047176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,9.564261563355104e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.0001007162791211,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,7.4388699431438e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0001007162791211,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,0.0004777546855621,293.31329345703125,294.1499938964844,295.3652038574219,293.4129333496094,294.4974670410156,295.3672180175781,293.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.092869485665233e-09,0.0010190533939749,-0.0202531479299068,0.0,0.0,0.0,-0.008824803866446,60.0,1.4473354816436768,0.0,-7.080427621986018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,9.563399362377822e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.000100707198726,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.438199827447534e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.000100707198726,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.000477711611893,293.312744140625,294.1499938964844,295.3764343261719,293.41912841796875,294.4953308105469,295.3692932128906,293.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189681779593,8.0821243031437e-09,0.0010189601453021,-0.0202250070869922,0.0,0.0,0.0,-0.0088194692507386,60.0,1.4525896310806274,0.0,-7.07915077668986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,9.563399362377822e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.000100707198726,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,7.438199827447534e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.000100707198726,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.000477711611893,293.312744140625,294.1499938964844,295.3764343261719,293.41912841796875,294.4953308105469,295.3692932128906,293.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189681779593,8.0821243031437e-09,0.0010189601453021,-0.0202250070869922,0.0,0.0,0.0,-0.0088194692507386,60.0,1.4525896310806274,0.0,-7.07915077668986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,9.564318315824494e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001007168757496,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,7.438914326485246e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0001007168757496,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0004777575086336,293.31219482421875,294.1499938964844,295.3903503417969,293.4267883300781,294.4934997558594,295.3752746582031,293.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190665489062,8.093573811152055e-09,0.001019058516249,-0.0202549919486045,0.0,0.0,0.0,-0.008825147524476,60.0,1.4606099128723145,0.0,-7.080511466028838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,9.564318315824494e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001007168757496,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,7.438914326485246e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0001007168757496,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0004777575086336,293.31219482421875,294.1499938964844,295.3903503417969,293.4267883300781,294.4934997558594,295.3752746582031,293.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190665489062,8.093573811152055e-09,0.001019058516249,-0.0202549919486045,0.0,0.0,0.0,-0.008825147524476,60.0,1.4606099128723145,0.0,-7.080511466028838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,9.566160588292404e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0001007362734526,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,7.440346962539479e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001007362734526,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.0004778495058417,293.3116760253906,294.1499938964844,295.40673828125,293.435791015625,294.49200439453125,295.3834228515625,293.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192625923082,8.116523453338687e-09,0.0010192544432356,-0.0203150957822799,0.0,0.0,0.0,-0.0088365236297249,60.0,1.4703855514526367,0.0,-7.083239239591421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,9.566160588292404e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0001007362734526,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038635253906,0.0,0.0,7.440346962539479e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001007362734526,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.0004778495058417,293.3116760253906,294.1499938964844,295.40673828125,293.435791015625,294.49200439453125,295.3834228515625,293.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192625923082,8.116523453338687e-09,0.0010192544432356,-0.0203150957822799,0.0,0.0,0.0,-0.0088365236297249,60.0,1.4703855514526367,0.0,-7.083239239591421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,9.569367102812976e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001007700411719,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,7.442841160809621e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001007700411719,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0004780096933245,293.3111572265625,294.1499938964844,295.4253845214844,293.4460144042969,294.49090576171875,295.3948059082031,293.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196043876931,8.156473718656798e-09,0.0010195962386205,-0.0204197186976671,0.0,0.0,0.0,-0.0088563291355967,60.0,1.4822587966918943,0.0,-7.087988507237243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,9.569367102812976e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001007700411719,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,7.442841160809621e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001007700411719,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0004780096933245,293.3111572265625,294.1499938964844,295.4253845214844,293.4460144042969,294.49090576171875,295.3948059082031,293.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196043876931,8.156473718656798e-09,0.0010195962386205,-0.0204197186976671,0.0,0.0,0.0,-0.0088563291355967,60.0,1.4822587966918943,0.0,-7.087988507237243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,9.571343252900988e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001007908504107,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,7.444377843057737e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0001007908504107,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3068542480469,0.0,0.0,0.0004781084135174,293.3109130859375,294.1499938964844,295.4354858398437,293.4515686035156,294.49053955078125,295.4015197753906,293.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181098465342984e-09,0.001019807299599,-0.0204842071980237,0.0,0.0,0.0,-0.0088685397058725,60.0,1.4889224767684937,0.0,-7.090916653851309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,9.573489660397172e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.000100813456811,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,7.446047675330192e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.000100813456811,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0004782156320288,293.3106689453125,294.1499938964844,295.446044921875,293.45733642578125,294.4902648925781,295.40869140625,293.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200443211942,8.207840629381735e-09,0.0010200361721217,-0.0205542389303445,0.0,0.0,0.0,-0.0088817980140447,60.0,1.4958677291870115,0.0,-7.094097043136571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,7.449791155522689e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0004784560878761,293.3101806640625,294.1499938964844,295.4684753417969,293.4696044921875,294.48992919921875,295.42431640625,293.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267813100815147e-09,0.0010205480502918,-0.0207112971693277,0.0,0.0,0.0,-0.0089115239679813,60.0,1.510507583618164,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,7.449791155522689e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0004784560878761,293.3101806640625,294.1499938964844,295.4684753417969,293.4696044921875,294.48992919921875,295.42431640625,293.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267813100815147e-09,0.0010205480502918,-0.0207112971693277,0.0,0.0,0.0,-0.0089115239679813,60.0,1.510507583618164,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,9.584311192156748e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001009274128591,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,7.454464503098279e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001009274128591,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0004787561774719,293.3097229003906,294.1499938964844,295.49249267578125,293.482666015625,294.4901428222656,295.44293212890625,293.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211966000497,8.342665225313795e-09,0.0010211883345618,-0.0209073200821876,0.0,0.0,0.0,-0.0089486325159668,60.0,1.52690589427948,0.0,-7.110143940280977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,9.584311192156748e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001009274128591,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,7.454464503098279e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001009274128591,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0004787561774719,293.3097229003906,294.1499938964844,295.49249267578125,293.482666015625,294.4901428222656,295.44293212890625,293.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211966000497,8.342665225313795e-09,0.0010211883345618,-0.0209073200821876,0.0,0.0,0.0,-0.0089486325159668,60.0,1.52690589427948,0.0,-7.110143940280977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,9.58934033405967e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0001009803745546,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,7.458376057911664e-05,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0001009803745546,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,0.0004790074017364,293.30938720703125,294.1499938964844,295.5126647949219,293.4936218261719,294.4906311035156,295.4589233398437,293.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217326926067,8.405326212823638e-09,0.0010217241942882,-0.0210714135318994,0.0,0.0,0.0,-0.0089796967804431,60.0,1.540767788887024,0.0,-7.117608191720137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,9.590604167897254e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001009936822811,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,7.45935903978534e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001009936822811,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0004790705279447,293.3092956542969,294.1499938964844,295.517822265625,293.4964294433594,294.4907531738281,295.4629211425781,293.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218670358881,8.421072728026502e-09,0.0010218586539849,-0.0211126487702131,0.0,0.0,0.0,-0.0089875012636184,60.0,1.5442334413528442,0.0,-7.119484024542545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,9.597853204468264e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001010700143524,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.464997179340571e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001010700143524,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0004794326378032,293.3088684082031,294.1499938964844,295.54425048828125,293.5107421875,294.491943359375,295.4853820800781,293.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226394515484,8.511388038812129e-09,0.0010226309532299,-0.0213491600006818,0.0,0.0,0.0,-0.0090322755277156,60.0,1.5627895593643188,0.0,-7.130250878617518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,9.597853204468264e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001010700143524,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.464997179340571e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001010700143524,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0004794326378032,293.3088684082031,294.1499938964844,295.54425048828125,293.5107421875,294.491943359375,295.4853820800781,293.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226394515484,8.511388038812129e-09,0.0010226309532299,-0.0213491600006818,0.0,0.0,0.0,-0.0090322755277156,60.0,1.5627895593643188,0.0,-7.130250878617518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
