time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,9.60147299338132e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001011081330943,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,7.467812247341499e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,0.0004796134599018,293.30865478515625,294.1499938964844,295.5578308105469,293.5180969238281,294.49273681640625,295.4971008300781,293.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.556487074429242e-09,0.0010230172192677,-0.0214672591537237,0.0,0.0,0.0,-0.0090546356514096,60.0,1.5723669528961182,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,9.605249215383084e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,7.470748823834583e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,0.000479802081827,293.3084411621094,294.1499938964844,295.5715637207031,293.5255126953125,294.4936828613281,295.5093078613281,293.31524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603532108963918e-09,0.001023419201374,-0.021590456366539,0.0,0.0,0.0,-0.0090779569000005,60.0,1.5821270942687988,0.0,-7.141243685282461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,0.0004801856121048,293.3080444335937,294.1499938964844,295.5995483398437,293.5405578613281,294.4958801269531,295.5343322753906,293.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242456337437,8.699196918371399e-09,0.0010242369025945,-0.0218409672379493,0.0,0.0,0.0,-0.0091253798454999,60.0,1.6019189357757568,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,0.0004801856121048,293.3080444335937,294.1499938964844,295.5995483398437,293.5405578613281,294.4958801269531,295.5343322753906,293.3163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242456337437,8.699196918371399e-09,0.0010242369025945,-0.0218409672379493,0.0,0.0,0.0,-0.0091253798454999,60.0,1.6019189357757568,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,9.620814671507104e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0004805796197615,293.30767822265625,294.1499938964844,295.6279296875,293.5557861328125,294.4985656738281,295.5605773925781,293.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797471195975959e-09,0.0010250771883875,-0.0220983084291219,0.0,0.0,0.0,-0.0091740982607007,60.0,1.622223138809204,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,9.620814671507104e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0004805796197615,293.30767822265625,294.1499938964844,295.6279296875,293.5557861328125,294.4985656738281,295.5605773925781,293.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797471195975959e-09,0.0010250771883875,-0.0220983084291219,0.0,0.0,0.0,-0.0091740982607007,60.0,1.622223138809204,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,9.62849153438583e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001013926521409,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,7.488826668122783e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0001013926521409,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0004809630918316,293.30731201171875,294.1499938964844,295.6565246582031,293.571044921875,294.5018310546875,295.5876770019531,293.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259039700031,8.893116465458206e-09,0.0010258950060233,-0.0223487615585327,0.0,0.0,0.0,-0.0092215146869421,60.0,1.6427422761917114,0.0,-7.175846405971242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,9.62849153438583e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001013926521409,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,7.488826668122783e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0001013926521409,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0004809630918316,293.30731201171875,294.1499938964844,295.6565246582031,293.571044921875,294.5018310546875,295.5876770019531,293.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259039700031,8.893116465458206e-09,0.0010258950060233,-0.0223487615585327,0.0,0.0,0.0,-0.0092215146869421,60.0,1.6427422761917114,0.0,-7.175846405971242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.636158938519657e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001014733934425,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.494790042983368e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001014733934425,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0004813460982404,293.3069763183594,294.1499938964844,295.6850891113281,293.5862121582031,294.50537109375,295.6150817871094,293.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267209727317,8.988641830853794e-09,0.0010267120087519,-0.0225988943129777,0.0,0.0,0.0,-0.0092688705772161,60.0,1.6633366346359253,0.0,-7.187278328046889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.636158938519657e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001014733934425,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.494790042983368e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001014733934425,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0004813460982404,293.3069763183594,294.1499938964844,295.6850891113281,293.5862121582031,294.50537109375,295.6150817871094,293.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267209727317,8.988641830853794e-09,0.0010267120087519,-0.0225988943129777,0.0,0.0,0.0,-0.0092688705772161,60.0,1.6633366346359253,0.0,-7.187278328046889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,9.639487689128146e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001015084490063,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013916015625,0.0,0.0,7.497379556298256e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001015084490063,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0004815123684238,293.3067932128906,294.1499938964844,295.69927978515625,293.59375,294.5075378417969,295.6289978027344,293.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270755738019,9.030117098518532e-09,0.0010270666098222,-0.0227074977010488,0.0,0.0,0.0,-0.0092894313856959,60.0,1.6734511852264404,0.0,-7.192245732312585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,9.643159864936024e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.000101547120721,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,7.500235369661823e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.000101547120721,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0004816958098672,293.306640625,294.1499938964844,295.71337890625,293.6011962890625,294.509521484375,295.6428527832031,293.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027466263622,9.075870721630965e-09,0.0010274571832269,-0.0228273030370473,0.0,0.0,0.0,-0.0093121100217103,60.0,1.6837018728256226,0.0,-7.19772685897624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,9.649592539062724e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001016148526105,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,7.505238318117335e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001016148526105,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0004820171161554,293.3063049316406,294.1499938964844,295.7412109375,293.6158142089844,294.5139465332031,295.670654296875,293.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281522991135,9.156012836797345e-09,0.0010281432187184,-0.0230371467769145,0.0,0.0,0.0,-0.0093518439680337,60.0,1.7038646936416626,0.0,-7.207331975678245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,9.649592539062724e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001016148526105,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,7.505238318117335e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001016148526105,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0004820171161554,293.3063049316406,294.1499938964844,295.7412109375,293.6158142089844,294.5139465332031,295.670654296875,293.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281522991135,9.156012836797345e-09,0.0010281432187184,-0.0230371467769145,0.0,0.0,0.0,-0.0093518439680337,60.0,1.7038646936416626,0.0,-7.207331975678245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.65531507972628e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001016751120914,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.509689021389931e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001016751120914,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.0004823029739782,293.3059997558594,294.1499938964844,295.768310546875,293.6300048828125,294.5186767578125,295.69830322265625,293.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287621989846,9.227308694903512e-09,0.0010287530021741,-0.0232238266617059,0.0,0.0,0.0,-0.009387188591063,60.0,1.7235524654388428,0.0,-7.215882646960381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.65531507972628e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001016751120914,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.509689021389931e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001016751120914,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30389404296875,0.0,0.0,0.0004823029739782,293.3059997558594,294.1499938964844,295.768310546875,293.6300048828125,294.5186767578125,295.69830322265625,293.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287621989846,9.227308694903512e-09,0.0010287530021741,-0.0232238266617059,0.0,0.0,0.0,-0.009387188591063,60.0,1.7235524654388428,0.0,-7.215882646960381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,9.659310308052228e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.0001017171889543,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,7.51279731048271e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.0001017171889543,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,0.0004825025680474,293.3057556152344,294.1499938964844,295.7913818359375,293.6419677734375,294.5232238769531,295.72222900390625,293.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291876969859,9.277091983506125e-09,0.0010291783837601,-0.0233541782945394,0.0,0.0,0.0,-0.0094118667766451,60.0,1.7401223182678225,0.0,-7.221856179739916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,9.659853822086006e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.000101722907857,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,7.513219316024333e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.000101722907857,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0004825296928174,293.30572509765625,294.1499938964844,295.7944641113281,293.6435852050781,294.5238342285156,295.7254943847656,293.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292456718161,9.28385723852898e-09,0.0010292363585904,-0.0233718939125537,0.0,0.0,0.0,-0.0094152214005589,60.0,1.7423818111419678,0.0,-7.22266833008689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,9.663742821430787e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001017638642224,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,7.516244659200311e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001017638642224,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0004827239608857,293.3054504394531,294.1499938964844,295.8194580078125,293.65643310546875,294.5292358398437,295.7522277832031,293.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296606924384,9.3323153649294e-09,0.0010296513792127,-0.0234987717121839,0.0,0.0,0.0,-0.0094392476603388,60.0,1.760673999786377,0.0,-7.228485543464559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,9.663742821430787e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001017638642224,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,7.516244659200311e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,0.0001017638642224,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0004827239608857,293.3054504394531,294.1499938964844,295.8194580078125,293.65643310546875,294.5292358398437,295.7522277832031,293.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296606924384,9.3323153649294e-09,0.0010296513792127,-0.0234987717121839,0.0,0.0,0.0,-0.0094392476603388,60.0,1.760673999786377,0.0,-7.228485543464559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,9.66470397543162e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001017739850794,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,7.516991900047287e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001017739850794,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.000482771982206,293.3053283691406,294.1499938964844,295.8314208984375,293.6625671386719,294.5321655273437,295.7650451660156,293.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297627886757,9.344290674562217e-09,0.0010297534754499,-0.0235301274806261,0.0,0.0,0.0,-0.0094451829791069,60.0,1.7689576148986816,0.0,-7.229923681961736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,9.665921243140474e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001017868053168,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,7.517939229728654e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001017868053168,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0004828327801078,293.30517578125,294.1499938964844,295.8430480957031,293.6684875488281,294.5350646972656,295.77783203125,293.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298915440216,9.359458985613855e-09,0.0010298822307959,-0.023569842800498,0.0,0.0,0.0,-0.0094526978209614,60.0,1.7773797512054443,0.0,-7.23174480299349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,9.667260019341484e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0001018009061226,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,7.518979691667482e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001018009061226,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0004828996607102,293.304931640625,294.1499938964844,295.8650207519531,293.6795654296875,294.54107666015625,295.8025817871094,293.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300352005288,9.376136311800565e-09,0.001030025887303,-0.0236135106533765,0.0,0.0,0.0,-0.0094609707593917,60.0,1.793271780014038,0.0,-7.233747822965597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,9.667260019341484e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0001018009061226,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,7.518979691667482e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001018009061226,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30322265625,0.0,0.0,0.0004828996607102,293.304931640625,294.1499938964844,295.8650207519531,293.6795654296875,294.54107666015625,295.8025817871094,293.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300352005288,9.376136311800565e-09,0.001030025887303,-0.0236135106533765,0.0,0.0,0.0,-0.0094609707593917,60.0,1.793271780014038,0.0,-7.233747822965597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,9.666893311077728e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001017970425891,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,7.518695201724768e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001017970425891,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0004828813544008,293.3047180175781,294.1499938964844,295.8851318359375,293.6895751953125,294.5473937988281,295.82574462890625,293.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102999585215,9.371568410188049e-09,0.0010299864225089,-0.0236015487462282,0.0,0.0,0.0,-0.0094587039202451,60.0,1.807255744934082,0.0,-7.23319928397359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,9.666893311077728e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001017970425891,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,7.518695201724768e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001017970425891,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0004828813544008,293.3047180175781,294.1499938964844,295.8851318359375,293.6895751953125,294.5473937988281,295.82574462890625,293.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102999585215,9.371568410188049e-09,0.0010299864225089,-0.0236015487462282,0.0,0.0,0.0,-0.0094587039202451,60.0,1.807255744934082,0.0,-7.23319928397359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.665902325650676e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001017866088659,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.517923950217664e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001017866088659,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0004828318487852,293.3044738769531,294.1499938964844,295.9031677246094,293.6983642578125,294.5538024902344,295.8477783203125,293.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029891311191,9.359220953797376e-09,0.0010298819979652,-0.023569218814373,0.0,0.0,0.0,-0.0094525879248976,60.0,1.8203190565109253,0.0,-7.231716381284059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.665902325650676e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001017866088659,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.517923950217664e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001017866088659,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0004828318487852,293.3044738769531,294.1499938964844,295.9031677246094,293.6983642578125,294.5538024902344,295.8477783203125,293.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029891311191,9.359220953797376e-09,0.0010298819979652,-0.023569218814373,0.0,0.0,0.0,-0.0094525879248976,60.0,1.8203190565109253,0.0,-7.231716381284059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.662752563599496e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001017534377751,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.515474135288969e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001017534377751,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.000482674484374,293.3042907714844,294.1499938964844,295.9189147949219,293.7058410644531,294.5604553222656,295.8678283691406,293.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295546380802,9.319971461252408e-09,0.0010295453248545,-0.0234664529561996,0.0,0.0,0.0,-0.0094331260770559,60.0,1.8308420181274407,0.0,-7.227003351317762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.662752563599496e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001017534377751,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.515474135288969e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001017534377751,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.000482674484374,293.3042907714844,294.1499938964844,295.9189147949219,293.7058410644531,294.5604553222656,295.8678283691406,293.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295546380802,9.319971461252408e-09,0.0010295453248545,-0.0234664529561996,0.0,0.0,0.0,-0.0094331260770559,60.0,1.8308420181274407,0.0,-7.227003351317762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,9.660953946877272e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001017344911815,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.514074968639761e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001017344911815,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0004825846408493,293.3041687011719,294.1499938964844,295.92584228515625,293.7090148925781,294.5638122558594,295.8768920898437,293.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293624363839,9.297562719723372e-09,0.0010293531231582,-0.0234077796339988,0.0,0.0,0.0,-0.0094220135360956,60.0,1.8354512453079224,0.0,-7.224313236520177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001017114191199,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.000482475181343,293.3040771484375,294.1499938964844,295.9320983886719,293.7118530273437,294.56719970703125,295.8854064941406,293.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291290236636,9.270261003280213e-09,0.0010291198268532,-0.0233362950384616,0.0,0.0,0.0,-0.0094084795564413,60.0,1.839529037475586,0.0,-7.221036213422849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0004822231421712,293.30389404296875,294.1499938964844,295.9425354003906,293.71630859375,294.573974609375,295.9013671875,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207401063804356e-09,0.0010285836178809,-0.0231717023998498,0.0,0.0,0.0,-0.0093773240223526,60.0,1.846692442893982,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0004822231421712,293.30389404296875,294.1499938964844,295.9425354003906,293.71630859375,294.573974609375,295.9013671875,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207401063804356e-09,0.0010285836178809,-0.0231717023998498,0.0,0.0,0.0,-0.0093773240223526,60.0,1.846692442893982,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.646936086937784e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0004818844317924,293.3037414550781,294.1499938964844,295.95001220703125,293.71905517578125,294.58074951171875,295.9146423339844,293.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291664434406e-09,0.0010278604459017,-0.0229504872113466,0.0,0.0,0.0,-0.0093354377895593,60.0,1.850920557975769,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.646936086937784e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0004818844317924,293.3037414550781,294.1499938964844,295.95001220703125,293.71905517578125,294.58074951171875,295.9146423339844,293.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291664434406e-09,0.0010278604459017,-0.0229504872113466,0.0,0.0,0.0,-0.0093354377895593,60.0,1.850920557975769,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.641550423111768e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001015301677398,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,7.498983177356422e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001015301677398,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0004816153959836,293.3036193847656,294.1499938964844,295.95513916015625,293.7207946777344,294.58721923828125,295.9252319335937,293.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055812100200455e-09,0.0010272867511957,-0.0227747783064842,0.0,0.0,0.0,-0.0093021718785166,60.0,1.853721141815185,0.0,-7.195323092901162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.641325596021488e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001015277957776,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001015277957776,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0004816041619051,293.3035888671875,294.1499938964844,295.955322265625,293.7208557128906,294.5874938964844,295.9256896972656,293.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272718500345,9.053009009107882e-09,0.0010272628860548,-0.0227674376219511,0.0,0.0,0.0,-0.0093007823452353,60.0,1.853837847709656,0.0,-7.194987006187149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001014934096019,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004814410349354,293.303466796875,294.1499938964844,295.9595642089844,293.72247314453125,294.5941772460937,295.9349975585937,293.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01232244387984e-09,0.0010269146878272,-0.0226609017699956,0.0,0.0,0.0,-0.0092806108295917,60.0,1.8558179140090945,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001014934096019,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004814410349354,293.303466796875,294.1499938964844,295.9595642089844,293.72247314453125,294.5941772460937,295.9349975585937,293.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01232244387984e-09,0.0010269146878272,-0.0226609017699956,0.0,0.0,0.0,-0.0092806108295917,60.0,1.8558179140090945,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001014871158986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.495803583879024e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001014871158986,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0004814112035091,293.30340576171875,294.1499938964844,295.9613037109375,293.7232360839844,294.5975036621094,295.9389343261719,293.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268610203638,9.004878620544332e-09,0.001026852056384,-0.0226414091885089,0.0,0.0,0.0,-0.0092769265174865,60.0,1.8566081523895264,0.0,-7.189222372971926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
