time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001014840236166,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0004813965060748,293.3033447265625,294.1499938964844,295.9627990722656,293.72393798828125,294.6007995605469,295.9426574707031,293.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001218437276748e-09,0.0010268210899084,-0.0226318258792161,0.0,0.0,0.0,-0.0092751132324337,60.0,1.857346773147583,0.0,-7.188784678646698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.000481441442389,293.3032531738281,294.1499938964844,295.9651184082031,293.7252502441406,294.6073608398437,295.9491271972656,293.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012422808041265e-09,0.0010269150370731,-0.0226611644029617,0.0,0.0,0.0,-0.009280658327043,60.0,1.8586121797561648,0.0,-7.190126183331813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.000481441442389,293.3032531738281,294.1499938964844,295.9651184082031,293.7252502441406,294.6073608398437,295.9491271972656,293.3397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012422808041265e-09,0.0010269150370731,-0.0226611644029617,0.0,0.0,0.0,-0.009280658327043,60.0,1.8586121797561648,0.0,-7.190126183331813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.643110388424248e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001015465968521,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.500196807086468e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001015465968521,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004816933360416,293.3031616210937,294.1499938964844,295.966552734375,293.7264099121094,294.6136779785156,295.9525451660156,293.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274616070091,9.075248108558752e-09,0.001027452526614,-0.0228256713598966,0.0,0.0,0.0,-0.0093118054792284,60.0,1.8593754768371584,0.0,-7.197651541446248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.643110388424248e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001015465968521,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.500196807086468e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001015465968521,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004816933360416,293.3031616210937,294.1499938964844,295.966552734375,293.7264099121094,294.6136779785156,295.9525451660156,293.3409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274616070091,9.075248108558752e-09,0.001027452526614,-0.0228256713598966,0.0,0.0,0.0,-0.0093118054792284,60.0,1.8593754768371584,0.0,-7.197651541446248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.647684782976285e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001015947636915,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.503754750359803e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001015947636915,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0004819218302145,293.3031005859375,294.1499938964844,295.9672546386719,293.7274169921875,294.6199645996094,295.9561462402344,293.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279492707923,9.13224340592933e-09,0.0010279400739818,-0.0229749083518981,0.0,0.0,0.0,-0.0093400608748197,60.0,1.860171675682068,0.0,-7.20448198876511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.647684782976285e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001015947636915,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.503754750359803e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001015947636915,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0004819218302145,293.3031005859375,294.1499938964844,295.9672546386719,293.7274169921875,294.6199645996094,295.9561462402344,293.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279492707923,9.13224340592933e-09,0.0010279400739818,-0.0229749083518981,0.0,0.0,0.0,-0.0093400608748197,60.0,1.860171675682068,0.0,-7.20448198876511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.654681343818083e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001016684473142,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.509196439059451e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001016684473142,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004822713381145,293.30303955078125,294.1499938964844,295.9672546386719,293.7283020019531,294.6261291503906,295.9589538574219,293.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286942124366,9.21941278875238e-09,0.0010286850156262,-0.0232031550258398,0.0,0.0,0.0,-0.0093832723796367,60.0,1.860820770263672,0.0,-7.214935493493614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.654681343818083e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001016684473142,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.509196439059451e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001016684473142,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004822713381145,293.30303955078125,294.1499938964844,295.9672546386719,293.7283020019531,294.6261291503906,295.9589538574219,293.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286942124366,9.21941278875238e-09,0.0010286850156262,-0.0232031550258398,0.0,0.0,0.0,-0.0093832723796367,60.0,1.860820770263672,0.0,-7.214935493493614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.658451017457992e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.000101708137663,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.512128649977967e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.000101708137663,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004824596107937,293.3030090332031,294.1499938964844,295.9670104980469,293.7286682128906,294.6292419433594,295.9602966308594,293.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290973586961,9.266379663586122e-09,0.0010290880454704,-0.0233261287212371,0.0,0.0,0.0,-0.0094065628945827,60.0,1.861114501953125,0.0,-7.220570807930926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.663284436101094e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001017590402625,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.515888137277216e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001017590402625,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.000482701085275,293.302978515625,294.1499938964844,295.96661376953125,293.72900390625,294.6322937011719,295.961181640625,293.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296121472492,9.326606154047568e-09,0.0010296027176082,-0.0234838239848613,0.0,0.0,0.0,-0.0094364183023571,60.0,1.8613429069519043,0.0,-7.22779986972455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.673784370534122e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001018696057144,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.524054672103375e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001018696057144,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0004832255362998,293.3029479980469,294.1499938964844,295.9654541015625,293.7296142578125,294.6383056640625,295.96246337890625,293.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307290358468,9.457417071701002e-09,0.0010307196062058,-0.0238263271749019,0.0,0.0,0.0,-0.0095012579113245,60.0,1.861758589744568,0.0,-7.243514943411355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,9.673784370534122e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001018696057144,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,7.524054672103375e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001018696057144,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0004832255362998,293.3029479980469,294.1499938964844,295.9654541015625,293.7296142578125,294.6383056640625,295.96246337890625,293.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307290358468,9.457417071701002e-09,0.0010307196062058,-0.0238263271749019,0.0,0.0,0.0,-0.0095012579113245,60.0,1.861758589744568,0.0,-7.243514943411355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,9.686143312137574e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001019997580442,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,7.533666939707473e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001019997580442,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0004838429449591,293.30291748046875,294.1499938964844,295.9638061523437,293.7300720214844,294.6441650390625,295.9628295898437,293.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320462752133,9.61140766975177e-09,0.0010320367291569,-0.024229509755969,0.0,0.0,0.0,-0.0095775993540883,60.0,1.8620944023132324,0.0,-7.262035239818945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,9.686143312137574e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001019997580442,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,7.533666939707473e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001019997580442,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0004838429449591,293.30291748046875,294.1499938964844,295.9638061523437,293.7300720214844,294.6441650390625,295.9628295898437,293.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320462752133,9.61140766975177e-09,0.0010320367291569,-0.024229509755969,0.0,0.0,0.0,-0.0095775993540883,60.0,1.8620944023132324,0.0,-7.262035239818945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,9.699857037048788e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001021441712509,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.544333493569866e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001021441712509,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0004845279618166,293.30291748046875,294.1499938964844,295.9617614746094,293.7304077148437,294.64990234375,295.9625549316406,293.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335072875022,9.782268328706324e-09,0.0010334975086152,-0.0246768482029438,0.0,0.0,0.0,-0.0096623012796044,60.0,1.862414002418518,0.0,-7.282613267989292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,9.699857037048788e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001021441712509,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,7.544333493569866e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001021441712509,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0004845279618166,293.30291748046875,294.1499938964844,295.9617614746094,293.7304077148437,294.64990234375,295.9625549316406,293.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335072875022,9.782268328706324e-09,0.0010334975086152,-0.0246768482029438,0.0,0.0,0.0,-0.0096623012796044,60.0,1.862414002418518,0.0,-7.282613267989292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,9.715449414215982e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001023083605105,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,7.556460332125425e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001023083605105,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0004853068094234,293.30291748046875,294.1499938964844,295.9594116210937,293.73065185546875,294.6554260253906,295.9613647460937,293.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103516865056,9.976529824484714e-09,0.0010351587552577,-0.0251854378730058,0.0,0.0,0.0,-0.0097586056217551,60.0,1.8627487421035769,0.0,-7.306044835786454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,9.715449414215982e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001023083605105,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,7.556460332125425e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001023083605105,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30206298828125,0.0,0.0,0.0004853068094234,293.30291748046875,294.1499938964844,295.9594116210937,293.73065185546875,294.6554260253906,295.9613647460937,293.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103516865056,9.976529824484714e-09,0.0010351587552577,-0.0251854378730058,0.0,0.0,0.0,-0.0097586056217551,60.0,1.8627487421035769,0.0,-7.306044835786454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,9.723273251438512e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001023907534545,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,7.562545943073928e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001023907534545,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0004856976447626,293.30291748046875,294.1499938964844,295.9581298828125,293.730712890625,294.6581726074219,295.9607849121094,293.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360038140788,1.0074018952366261e-08,0.0010359938023611,-0.0254406593739986,0.0,0.0,0.0,-0.0098069421947002,60.0,1.8629231452941888,0.0,-7.317817107832526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.569074659841135e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.000486116943648,293.3029479980469,294.1499938964844,295.9568176269531,293.7307434082031,294.660888671875,295.9599914550781,293.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178600184929113e-08,0.0010368878720328,-0.0257144477218389,0.0,0.0,0.0,-0.0098587870597839,60.0,1.8631207942962649,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001026619138428,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0004869839176535,293.3029479980469,294.1499938964844,295.9540710449219,293.7307434082031,294.6662292480469,295.95819091796875,293.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394847649308758e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.863550901412964,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001026619138428,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0004869839176535,293.3029479980469,294.1499938964844,295.9540710449219,293.7307434082031,294.6662292480469,295.95819091796875,293.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.0394847649308758e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.863550901412964,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004879189073108,293.3030090332031,294.1499938964844,295.95123291015625,293.7306213378906,294.6713562011719,295.95587158203125,293.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628051327898902e-08,0.0010407298104837,-0.026891017332673,0.0,0.0,0.0,-0.0100815929472446,60.0,1.8641085624694824,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021545410156,0.0,0.0,0.0004879189073108,293.3030090332031,294.1499938964844,295.95123291015625,293.7306213378906,294.6713562011719,295.95587158203125,293.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628051327898902e-08,0.0010407298104837,-0.026891017332673,0.0,0.0,0.0,-0.0100815929472446,60.0,1.8641085624694824,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.000103059624962,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0004888704861514,293.3030700683594,294.1499938964844,295.9483642578125,293.7304077148437,294.6764221191406,295.9534912109375,293.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865403687887465e-08,0.0010427586967125,-0.0275123119354248,0.0,0.0,0.0,-0.0101992553099989,60.0,1.8647204637527464,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.000103059624962,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0004888704861514,293.3030700683594,294.1499938964844,295.9483642578125,293.7304077148437,294.6764221191406,295.9534912109375,293.3549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865403687887465e-08,0.0010427586967125,-0.0275123119354248,0.0,0.0,0.0,-0.0101992553099989,60.0,1.8647204637527464,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001032695363392,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.000489866186399,293.3031311035156,294.1499938964844,295.9455871582031,293.7300720214844,294.6812744140625,295.95086669921875,293.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113761466674532e-08,0.0010448829270899,-0.0281623788177967,0.0,0.0,0.0,-0.0103223789483308,60.0,1.865534782409668,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001032695363392,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.000489866186399,293.3031311035156,294.1499938964844,295.9455871582031,293.7300720214844,294.6812744140625,295.95086669921875,293.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113761466674532e-08,0.0010448829270899,-0.0281623788177967,0.0,0.0,0.0,-0.0103223789483308,60.0,1.865534782409668,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.816756937652826e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001033751759678,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.635255315108225e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001033751759678,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.0004903672961518,293.3031921386719,294.1499938964844,295.9442443847656,293.7298889160156,294.68365478515625,295.9495544433594,293.3568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1238752151143672e-08,0.0010459524346515,-0.0284895244985818,0.0,0.0,0.0,-0.010384346358478,60.0,1.8659805059432983,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.8268486908637e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.643104618182406e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023376464844,0.0,0.0,0.0004908714327029,293.30322265625,294.1499938964844,295.94293212890625,293.72967529296875,294.6860046386719,295.9482421875,293.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364494234555876e-08,0.0010470275301486,-0.0288186278194189,0.0,0.0,0.0,-0.0104466816410422,60.0,1.8664714097976685,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,9.847103501670064e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0004918831982649,293.3033142089844,294.1499938964844,295.9405212402344,293.7291564941406,294.6906433105469,295.9456787109375,293.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.867554783821106,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,9.847103501670064e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0004918831982649,293.3033142089844,294.1499938964844,295.9405212402344,293.7291564941406,294.6906433105469,295.9456787109375,293.3587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.867554783821106,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,9.867210610536858e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004928876296617,293.3034362792969,294.1499938964844,295.9383850097656,293.72857666015625,294.6950988769531,295.9433288574219,293.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347393542528,0.0,0.0,0.0,-0.010695980861783,60.0,1.8688799142837524,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,9.867210610536858e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004928876296617,293.3034362792969,294.1499938964844,295.9383850097656,293.72857666015625,294.6950988769531,295.9433288574219,293.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347393542528,0.0,0.0,0.0,-0.010695980861783,60.0,1.8688799142837524,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004938819329254,293.3035583496094,294.1499938964844,295.9366149902344,293.7279052734375,294.6994934082031,295.9411926269531,293.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837426662445,0.0,0.0,0.0,-0.0108189284801483,60.0,1.870309829711914,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004938819329254,293.3035583496094,294.1499938964844,295.9366149902344,293.7279052734375,294.6994934082031,295.9411926269531,293.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837426662445,0.0,0.0,0.0,-0.0108189284801483,60.0,1.870309829711914,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.000494860636536,293.3037109375,294.1499938964844,295.935302734375,293.7271728515625,294.703857421875,295.9392395019531,293.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359505419112793e-08,0.0010555353946983,-0.0314225256443023,0.0,0.0,0.0,-0.0109399491921067,60.0,1.8718901872634888,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.000494860636536,293.3037109375,294.1499938964844,295.935302734375,293.7271728515625,294.703857421875,295.9392395019531,293.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359505419112793e-08,0.0010555353946983,-0.0314225256443023,0.0,0.0,0.0,-0.0109399491921067,60.0,1.8718901872634888,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,9.916049748426305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0001044207820086,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,7.712483056820929e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004953272291459,293.30377197265625,294.1499938964844,295.9348449707031,293.7267761230469,294.7059631347656,295.93853759765625,293.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475889654695038e-08,0.0010565295815467,-0.0317270569503307,0.0,0.0,0.0,-0.0109976409003138,60.0,1.8728538751602173,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,9.925396443577485e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0004957941127941,293.3038635253906,294.1499938964844,295.9345092773437,293.7263488769531,294.7080993652344,295.93780517578125,293.364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317558944225,0.0,0.0,0.0,-0.0110553698614239,60.0,1.8738144636154173,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
