time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.0004966990672983,293.30401611328125,294.1499938964844,295.934326171875,293.7254638671875,294.7122802734375,295.93670654296875,293.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.875898122787476,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.302978515625,0.0,0.0,0.0004966990672983,293.30401611328125,294.1499938964844,295.934326171875,293.7254638671875,294.7122802734375,295.93670654296875,293.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.875898122787476,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0004975253250449,293.30419921875,294.1499938964844,295.9347839355469,293.7245483398437,294.71636962890625,295.9364318847656,293.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024155087748568e-08,0.001061218092218,-0.0331615358591079,0.0,0.0,0.0,-0.0112694408744573,60.0,1.8784126043319704,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0004975253250449,293.30419921875,294.1499938964844,295.9347839355469,293.7245483398437,294.71636962890625,295.9364318847656,293.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024155087748568e-08,0.001061218092218,-0.0331615358591079,0.0,0.0,0.0,-0.0112694408744573,60.0,1.8784126043319704,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.975858120014892e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001050505888997,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.75900116423145e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0001050505888997,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0004983147955499,293.30438232421875,294.1499938964844,295.93603515625,293.7235412597656,294.7204895019531,295.9365539550781,293.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629171738401,1.3221074901537122e-08,0.0010629039024934,-0.0336767062544822,0.0,0.0,0.0,-0.0113670732825994,60.0,1.881083846092224,0.0,-7.702949034182893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.975858120014892e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001050505888997,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.75900116423145e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0001050505888997,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0004983147955499,293.30438232421875,294.1499938964844,295.93603515625,293.7235412597656,294.7204895019531,295.9365539550781,293.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629171738401,1.3221074901537122e-08,0.0010629039024934,-0.0336767062544822,0.0,0.0,0.0,-0.0113670732825994,60.0,1.881083846092224,0.0,-7.702949034182893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,9.990266698878258e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001052023217198,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,7.770207594148815e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0001052023217198,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0004990345332771,293.3045959472656,294.1499938964844,295.9380798339844,293.7225036621094,294.7245483398437,295.9372863769531,293.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644514113664,1.3400597076440592e-08,0.0010644380236044,-0.0341463387012481,0.0,0.0,0.0,-0.0114560648798942,60.0,1.8840693235397337,0.0,-7.725216022436143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,9.990266698878258e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001052023217198,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,7.770207594148815e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0001052023217198,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0004990345332771,293.3045959472656,294.1499938964844,295.9380798339844,293.7225036621094,294.7245483398437,295.9372863769531,293.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644514113664,1.3400597076440592e-08,0.0010644380236044,-0.0341463387012481,0.0,0.0,0.0,-0.0114560648798942,60.0,1.8840693235397337,0.0,-7.725216022436143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,9.996175504056735e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0001052645384334,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,7.774803088977933e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,0.0001052645384334,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0004993296461179,293.3046875,294.1499938964844,295.939453125,293.7219543457031,294.7265625,295.9383544921875,293.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065079588443,1.3474215521114274e-08,0.0010650660842657,-0.0343389213085174,0.0,0.0,0.0,-0.0114925531670451,60.0,1.885839581489563,0.0,-7.734356444188961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001000261763692,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001053323794621,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,7.779814040986821e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,0.0001053323794621,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,0.0004996514762751,293.3048095703125,294.1499938964844,295.9410400390625,293.7214050292969,294.72857666015625,295.93914794921875,293.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657664388418,1.3554486422151513e-08,0.0010657528182491,-0.0345489010214805,0.0,0.0,0.0,-0.0115323485806584,60.0,1.88750684261322,0.0,-7.744328911485354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001001344571704,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001054464009939,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,7.788235234329477e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0001054464009939,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0005001923418603,293.3050231933594,294.1499938964844,295.94500732421875,293.7202453613281,294.7326354980469,295.94158935546875,293.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669210460036,1.3689393618676604e-08,0.001066907425411,-0.0349017903208732,0.0,0.0,0.0,-0.011599232442677,60.0,1.8912159204483032,0.0,-7.761104114933914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001001344571704,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001054464009939,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,7.788235234329477e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0001054464009939,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0005001923418603,293.3050231933594,294.1499938964844,295.94500732421875,293.7202453613281,294.7326354980469,295.94158935546875,293.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669210460036,1.3689393618676604e-08,0.001066907425411,-0.0349017903208732,0.0,0.0,0.0,-0.011599232442677,60.0,1.8912159204483032,0.0,-7.761104114933914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0001002142525976,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0001055304310284,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,7.794441626174375e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001055304310284,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,0.0005005909479223,293.3052673339844,294.1499938964844,295.95001220703125,293.71905517578125,294.7367248535156,295.9452514648437,293.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677704121917,1.3788814534620997e-08,0.0010677566751837,-0.0351618491113185,0.0,0.0,0.0,-0.0116485161706805,60.0,1.8952901363372805,0.0,-7.773478216677179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0001002142525976,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,0.0001055304310284,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022155761719,0.0,0.0,7.794441626174375e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0001055304310284,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,0.0005005909479223,293.3052673339844,294.1499938964844,295.95001220703125,293.71905517578125,294.7367248535156,295.9452514648437,293.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677704121917,1.3788814534620997e-08,0.0010677566751837,-0.0351618491113185,0.0,0.0,0.0,-0.0116485161706805,60.0,1.8952901363372805,0.0,-7.773478216677179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001002705830615,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001055897519108,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,7.798823207849637e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001055897519108,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.0005008723237551,293.3055114746094,294.1499938964844,295.9549865722656,293.7171936035156,294.7408142089844,295.9488830566406,293.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683732107281,1.3859004610594642e-08,0.0010683593573048,-0.0353454388678073,0.0,0.0,0.0,-0.0116833243519067,60.0,1.8987921476364136,0.0,-7.782220023955233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001002705830615,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001055897519108,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,7.798823207849637e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0001055897519108,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.0005008723237551,293.3055114746094,294.1499938964844,295.9549865722656,293.7171936035156,294.7408142089844,295.9488830566406,293.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683732107281,1.3859004610594642e-08,0.0010683593573048,-0.0353454388678073,0.0,0.0,0.0,-0.0116833243519067,60.0,1.8987921476364136,0.0,-7.782220023955233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0001003026118269,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0001056234832503,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,7.801314495736733e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001056234832503,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.000501032336615,293.3057861328125,294.1499938964844,295.958984375,293.71405029296875,294.744873046875,295.95263671875,293.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687143076211,1.3898911355170185e-08,0.0010687003377825,-0.0354498215019702,0.0,0.0,0.0,-0.0117031075060367,60.0,1.901745676994324,0.0,-7.787192402020082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0001003026118269,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0001056234832503,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,7.801314495736733e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001056234832503,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.000501032336615,293.3057861328125,294.1499938964844,295.958984375,293.71405029296875,294.744873046875,295.95263671875,293.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687143076211,1.3898911355170185e-08,0.0010687003377825,-0.0354498215019702,0.0,0.0,0.0,-0.0117031075060367,60.0,1.901745676994324,0.0,-7.787192402020082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0001003124489216,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.000105633836938,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,7.802079198881984e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.000105633836938,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0005010814638808,293.305908203125,294.1499938964844,295.960693359375,293.71209716796875,294.7469177246094,295.9544982910156,293.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688175680115,1.3911164664648368e-08,0.0010688035981729,-0.0354818738996982,0.0,0.0,0.0,-0.0117091741412878,60.0,1.9030731916427608,0.0,-7.788719358359232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.000100307916,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0001056290639098,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,7.801726314937696e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0001056290639098,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,0.0005010588211007,293.3060607910156,294.1499938964844,295.9621887207031,293.7098693847656,294.7489624023437,295.9561767578125,293.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687678586691,1.3905511409006976e-08,0.0010687540052458,-0.0354670882225036,0.0,0.0,0.0,-0.0117063652724027,60.0,1.90388822555542,0.0,-7.788015210508092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0001056050386978,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,7.799952436471358e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001056050386978,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,0.0005009448505006,293.30633544921875,294.1499938964844,295.9647827148437,293.7047424316406,294.75299072265625,295.9593811035156,293.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685272281989,1.3877087035041312e-08,0.0010685133747756,-0.0353927351534366,0.0,0.0,0.0,-0.0116922855377197,60.0,1.905016541481018,0.0,-7.784473154970328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,0.0001056050386978,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031311035156,0.0,0.0,7.799952436471358e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001056050386978,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047790527344,0.0,0.0,0.0005009448505006,293.30633544921875,294.1499938964844,295.9647827148437,293.7047424316406,294.75299072265625,295.9593811035156,293.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685272281989,1.3877087035041312e-08,0.0010685133747756,-0.0353927351534366,0.0,0.0,0.0,-0.0116922855377197,60.0,1.905016541481018,0.0,-7.784473154970328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0001002375720418,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0001055549946613,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,7.796255522407591e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001055549946613,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0005007074214518,293.306640625,294.1499938964844,295.96697998046875,293.6988830566406,294.7569885253906,295.9621887207031,293.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817870403443068e-08,0.0010680062696337,-0.0352378487586975,0.0,0.0,0.0,-0.0116629255935549,60.0,1.905244827270508,0.0,-7.777096300287668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0001002375720418,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,0.0001055549946613,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,7.796255522407591e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034362792969,0.0,0.0,0.0001055549946613,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0005007074214518,293.306640625,294.1499938964844,295.96697998046875,293.6988830566406,294.7569885253906,295.9621887207031,293.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817870403443068e-08,0.0010680062696337,-0.0352378487586975,0.0,0.0,0.0,-0.0116629255935549,60.0,1.905244827270508,0.0,-7.777096300287668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001001599157461,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001054732128977,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,7.790215749992058e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001054732128977,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0005003195255994,293.30694580078125,294.1499938964844,295.96893310546875,293.6924743652344,294.76092529296875,295.964599609375,293.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671918280422,1.3721109581865676e-08,0.0010671780910342,-0.03498475253582,0.0,0.0,0.0,-0.0116149531677365,60.0,1.9045535326004028,0.0,-7.765050469288327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001001599157461,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.0001054732128977,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,7.790215749992058e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0001054732128977,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,0.0005003195255994,293.30694580078125,294.1499938964844,295.96893310546875,293.6924743652344,294.76092529296875,295.964599609375,293.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671918280422,1.3721109581865676e-08,0.0010671780910342,-0.03498475253582,0.0,0.0,0.0,-0.0116149531677365,60.0,1.9045535326004028,0.0,-7.765050469288327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001000686315819,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001053770902217,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,7.783115870552137e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,0.0001053770902217,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,0.0004998635267838,293.3072814941406,294.1499938964844,295.9708557128906,293.6856384277344,294.7648620605469,295.9669494628906,293.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662213899195,1.3607371229795716e-08,0.0010662077693268,-0.0346872359514236,0.0,0.0,0.0,-0.011558580212295,60.0,1.9036093950271609,0.0,-7.750902852876609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001000686315819,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001053770902217,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,7.783115870552137e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,0.0001053770902217,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,0.0004998635267838,293.3072814941406,294.1499938964844,295.9708557128906,293.6856384277344,294.7648620605469,295.9669494628906,293.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662213899195,1.3607371229795716e-08,0.0010662077693268,-0.0346872359514236,0.0,0.0,0.0,-0.011558580212295,60.0,1.9036093950271609,0.0,-7.750902852876609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.000100015742646,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,0.0001053213927662,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,7.779002044117078e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001053213927662,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0004995993222109,293.30743408203125,294.1499938964844,295.97186279296875,293.68212890625,294.76678466796875,295.96807861328125,293.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656550293788,1.3541466614697129e-08,0.0010656415252014,-0.0345148406922817,0.0,0.0,0.0,-0.0115258945152163,60.0,1.9029619693756104,0.0,-7.742711005676028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,9.99572075670585e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0001052597508532,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,7.774449477437884e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0001052597508532,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0004993069451302,293.3076171875,294.1499938964844,295.97296142578125,293.6785583496094,294.76873779296875,295.9691772460937,293.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650311596691,1.3468533843763453e-08,0.0010650177719071,-0.0343240574002265,0.0,0.0,0.0,-0.011489737778902,60.0,1.9022433757781985,0.0,-7.733650875252351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,9.983174095395952e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0001051276340149,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,7.764690963085741e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001051276340149,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004986802232451,293.3079528808594,294.1499938964844,295.97540283203125,293.6714172363281,294.7725830078125,295.97149658203125,293.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312212665539393e-08,0.001063683303073,-0.0339151248335838,0.0,0.0,0.0,-0.0114122536033391,60.0,1.9007408618927,0.0,-7.714248795309686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,9.983174095395952e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044738769531,0.0,0.0,0.0001051276340149,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,7.764690963085741e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0001051276340149,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004986802232451,293.3079528808594,294.1499938964844,295.97540283203125,293.6714172363281,294.7725830078125,295.97149658203125,293.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312212665539393e-08,0.001063683303073,-0.0339151248335838,0.0,0.0,0.0,-0.0114122536033391,60.0,1.9007408618927,0.0,-7.714248795309686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,9.967543883249164e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001049630373017,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,7.752534293103963e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,0.0001049630373017,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,0.0004978994256816,293.3083190917969,294.1499938964844,295.9783935546875,293.66436767578125,294.77642822265625,295.9748840332031,293.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620298562571,1.3117457342559646e-08,0.0010620167013257,-0.0334056317806243,0.0,0.0,0.0,-0.0113156996667385,60.0,1.8996320962905884,0.0,-7.69011094803318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,9.967543883249164e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,0.0001049630373017,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048095703125,0.0,0.0,7.752534293103963e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,0.0001049630373017,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,0.0004978994256816,293.3083190917969,294.1499938964844,295.9783935546875,293.66436767578125,294.77642822265625,295.9748840332031,293.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620298562571,1.3117457342559646e-08,0.0010620167013257,-0.0334056317806243,0.0,0.0,0.0,-0.0113156996667385,60.0,1.8996320962905884,0.0,-7.69011094803318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,9.952977416105568e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0001048096455633,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,7.741204899502918e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,0.0001048096455633,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066101074219,0.0,0.0,0.0004971718299202,293.3086853027344,294.1499938964844,295.98211669921875,293.6575927734375,294.7802734375,295.9779663085937,293.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604812996461,1.293597318152706e-08,0.0010604683775454,-0.0329308286309242,0.0,0.0,0.0,-0.0112257469445467,60.0,1.8983234167099,0.0,-7.667652113241274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,9.952977416105568e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0001048096455633,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,7.741204899502918e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051452636719,0.0,0.0,0.0001048096455633,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066101074219,0.0,0.0,0.0004971718299202,293.3086853027344,294.1499938964844,295.98211669921875,293.6575927734375,294.7802734375,295.9779663085937,293.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604812996461,1.293597318152706e-08,0.0010604683775454,-0.0329308286309242,0.0,0.0,0.0,-0.0112257469445467,60.0,1.8983234167099,0.0,-7.667652113241274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,9.936939750332384e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,0.0001046407560352,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,7.728730997769162e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,0.0001046407560352,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0004963707178831,293.3090515136719,294.1499938964844,295.9867858886719,293.6512145996094,294.7841186523437,295.9812927246094,293.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587703436613,1.2736142807057152e-08,0.0010587575379759,-0.0324080064892768,0.0,0.0,0.0,-0.0111266728490591,60.0,1.897114396095276,0.0,-7.642960753173611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,9.936939750332384e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,0.0001046407560352,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.305419921875,0.0,0.0,7.728730997769162e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,0.0001046407560352,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0004963707178831,293.3090515136719,294.1499938964844,295.9867858886719,293.6512145996094,294.7841186523437,295.9812927246094,293.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587703436613,1.2736142807057152e-08,0.0010587575379759,-0.0324080064892768,0.0,0.0,0.0,-0.0111266728490591,60.0,1.897114396095276,0.0,-7.642960753173611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,9.928266081260516e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,0.0001045494209392,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,7.721984729869291e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0001045494209392,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070373535156,0.0,0.0,0.0004959374200552,293.30926513671875,294.1499938964844,295.9895324707031,293.64825439453125,294.7860717773437,295.9835510253906,293.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057845307514,1.2628072809661717e-08,0.0010578326182439,-0.0321252457797527,0.0,0.0,0.0,-0.0110730929300189,60.0,1.8970600366592407,0.0,-7.629623866023395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,9.9196593509987e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,7.715290848864242e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.0004955075564794,293.3094482421875,294.1499938964844,295.9925842285156,293.6454772949219,294.7880249023437,295.98590087890625,293.390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.0010569150326773,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.897020697593689,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,9.902247256832196e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,0.0001042754302034,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060607910156,0.0,0.0,7.701747381361201e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0001042754302034,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,0.0004946377594023,293.3098449707031,294.1499938964844,295.99969482421875,293.6404724121094,294.7919616699219,295.9911499023437,293.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303885021935912e-08,0.00105506030377,-0.031276986002922,0.0,0.0,0.0,-0.0109123783186078,60.0,1.8974173069000244,0.0,-7.589686390474526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
