time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.5104742050170898,0.050000000745058,0.0461775995790958,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4095153808594,284.95001220703125,296.6766662597656,293.9200134277344,295.8971862792969,297.06402587890625,285.1658935546875,1.0,0.1693334728479385,0.999922513961792,0.999922513961792,0.9803404808044434,1.0,-0.4920330643653869,0.2058741748332977,0.2861588597297668,0.0881560966372489,1.0,1.0,0.0,33.62143325805664,60.0,11809.68359375,0.0,34.90825271606445,1.0,283.2703857421875,284.6921691894531,297.2869873046875,298.73162841796875,293.1499938964844,293.1499938964844,283.1499938964844,10019.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840022563934326,1.0,0.0,0.0,2.108328342437744,2.1083359718322754,2.965991257042333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.646484375,0.0,286.86688232421875,1895.4371337890625,0.0,843.59716796875,0.5272163152694702,1.0,0.0,3.0,1.0,0.0
17647680,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.5104742050170898,0.050000000745058,0.0461775995790958,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4095153808594,284.95001220703125,296.6766662597656,293.9200134277344,295.8971862792969,297.06402587890625,285.1658935546875,1.0,0.1693334728479385,0.999922513961792,0.999922513961792,0.9803404808044434,1.0,-0.4920330643653869,0.2058741748332977,0.2861588597297668,0.0881560966372489,1.0,1.0,0.0,33.62143325805664,60.0,11809.68359375,0.0,34.90825271606445,1.0,283.2703857421875,284.6921691894531,297.2869873046875,298.73162841796875,293.1499938964844,293.1499938964844,283.1499938964844,10019.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840022563934326,1.0,0.0,0.0,2.108328342437744,2.1083359718322754,2.965991257042333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.646484375,0.0,286.86688232421875,1895.4371337890625,0.0,843.59716796875,0.5272163152694702,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698055267334,0.050000000745058,0.0463814251124858,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698055267334,0.050000000745058,0.0488418750464916,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698055267334,0.050000000745058,0.0360744446516037,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698055267334,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698055267334,0.050000000745058,0.2316848337650299,284.845947265625,284.95001220703125,296.7333374023437,293.9506225585937,295.8732604980469,296.9812927246094,284.799560546875,1.0,0.1794995218515396,0.9998708367347716,0.9998708367347716,1.0,1.0,-0.4942051470279693,0.206480398774147,0.2877247631549835,0.0883000791072845,0.7561811208724976,0.7561811208724976,0.0,39.07300567626953,60.0,11504.03515625,0.0,39.704715728759766,1.0,283.1625366210937,284.3838195800781,296.6569519042969,297.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,19789.15625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141586065292358,1.0,0.0,0.0,2.2568471431732178,2.256857395172119,3.398581043256854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4873046875,0.0,390.3007507324219,1895.4371337890625,0.0,552.3184204101562,0.5680521726608276,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698055267334,0.050000000745058,0.0463814251124858,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698055267334,0.050000000745058,0.0488418750464916,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698055267334,0.050000000745058,0.0360744446516037,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698055267334,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698055267334,0.050000000745058,0.2316848337650299,284.845947265625,284.95001220703125,296.7333374023437,293.9506225585937,295.8732604980469,296.9812927246094,284.799560546875,1.0,0.1794995218515396,0.9998708367347716,0.9998708367347716,1.0,1.0,-0.4942051470279693,0.206480398774147,0.2877247631549835,0.0883000791072845,0.7561811208724976,0.7561811208724976,0.0,39.07300567626953,60.0,11504.03515625,0.0,39.704715728759766,1.0,283.1625366210937,284.3838195800781,296.6569519042969,297.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,19789.15625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141586065292358,1.0,0.0,0.0,2.2568471431732178,2.256857395172119,3.398581043256854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.4873046875,0.0,390.3007507324219,1895.4371337890625,0.0,552.3184204101562,0.5680521726608276,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864093363285064,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864093363285064,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864093363285064,0.050000000745058,0.0362057574093341,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864093363285064,0.050000000745058,0.0490196645259857,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864093363285064,0.050000000745058,0.2325281947851181,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,295.8569030761719,296.9119873046875,284.8516540527344,1.0,0.1874684989452362,0.999922513961792,0.999922513961792,0.9962921738624572,1.0,-0.4960042536258697,0.2072871923446655,0.2887170612812042,0.0886904820799827,0.6453607082366943,0.6453607082366943,0.0,43.58835220336914,48.0,11172.2646484375,0.0,43.708614349365234,1.0,283.1514892578125,284.5354919433594,296.5497436523437,297.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,27915.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217388927936554,1.0,0.0,0.0,1.8998960256576536,1.899905681610108,2.408535522135935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.04833984375,0.0,286.9515991210937,1895.4371337890625,0.0,315.7447509765625,0.5090832114219666,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864093363285064,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864093363285064,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864093363285064,0.050000000745058,0.0362057574093341,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864093363285064,0.050000000745058,0.0490196645259857,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.4864093363285064,0.050000000745058,0.2325281947851181,284.822021484375,284.95001220703125,296.7900085449219,293.9811096191406,295.8569030761719,296.9119873046875,284.8516540527344,1.0,0.1874684989452362,0.999922513961792,0.999922513961792,0.9962921738624572,1.0,-0.4960042536258697,0.2072871923446655,0.2887170612812042,0.0886904820799827,0.6453607082366943,0.6453607082366943,0.0,43.58835220336914,48.0,11172.2646484375,0.0,43.708614349365234,1.0,283.1514892578125,284.5354919433594,296.5497436523437,297.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,27915.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217388927936554,1.0,0.0,0.0,1.8998960256576536,1.899905681610108,2.408535522135935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.04833984375,0.0,286.9515991210937,1895.4371337890625,0.0,315.7447509765625,0.5090832114219666,1.0,0.0,3.0,1.0,0.0
17647980,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841203987598419,0.050000000745058,0.0465923100709915,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841203987598419,0.050000000745058,0.0490639470517635,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841203987598419,0.050000000745058,0.0362384617328643,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841203987598419,0.050000000745058,0.0490639470517635,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841203987598419,0.050000000745058,0.2327382415533065,284.9356689453125,284.95001220703125,296.8466796875,294.01153564453125,295.8389587402344,296.8399353027344,284.9510803222656,1.0,0.1889098882675171,0.9999741911888124,0.9999741911888124,0.9925843477249146,1.0,-0.496452659368515,0.2075557559728622,0.2888968884944916,0.088784210383892,0.6764932870864868,0.6764932870864868,0.0,44.71225357055664,36.0,11350.2421875,0.0,44.70964431762695,1.0,283.1502380371094,284.6457214355469,296.72979736328125,297.5515441894531,293.1499938964844,293.1499938964844,283.1499938964844,22305.279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624488413333893,1.0,0.0,0.0,1.8114627599716189,1.8114709854125977,2.1895365875934658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.529296875,0.0,237.3123321533203,1895.4371337890625,0.0,213.7471160888672,0.4802727401256561,1.0,0.0,3.0,1.0,0.0
17648040,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841203987598419,0.050000000745058,0.0465923100709915,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841203987598419,0.050000000745058,0.0490639470517635,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841203987598419,0.050000000745058,0.0362384617328643,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841203987598419,0.050000000745058,0.0490639470517635,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841203987598419,0.050000000745058,0.2327382415533065,284.9356689453125,284.95001220703125,296.8466796875,294.01153564453125,295.8389587402344,296.8399353027344,284.9510803222656,1.0,0.1889098882675171,0.9999741911888124,0.9999741911888124,0.9925843477249146,1.0,-0.496452659368515,0.2075557559728622,0.2888968884944916,0.088784210383892,0.6764932870864868,0.6764932870864868,0.0,44.71225357055664,36.0,11350.2421875,0.0,44.70964431762695,1.0,283.1502380371094,284.6457214355469,296.72979736328125,297.5515441894531,293.1499938964844,293.1499938964844,283.1499938964844,22305.279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624488413333893,1.0,0.0,0.0,1.8114627599716189,1.8114709854125977,2.1895365875934658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.529296875,0.0,237.3123321533203,1895.4371337890625,0.0,213.7471160888672,0.4802727401256561,1.0,0.0,3.0,1.0,0.0
17648100,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853487610816955,0.050000000745058,0.046569675207138,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853487610816955,0.050000000745058,0.0490401089191436,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853487610816955,0.050000000745058,0.0362208560109138,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853487610816955,0.050000000745058,0.0490401089191436,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853487610816955,0.050000000745058,0.2326251566410064,284.95782470703125,284.95001220703125,296.875,294.0267333984375,295.8468933105469,296.8315734863281,284.96319580078125,1.0,0.1877064704895019,1.0,1.0,0.9907304048538208,1.0,-0.4962115585803985,0.2075028717517852,0.2887086868286133,0.0887206271290779,0.6908082365989685,0.6908082365989685,0.0,44.106204986572266,36.0,11376.3955078125,0.0,44.169708251953125,1.0,283.15008544921875,284.65411376953125,296.8578796386719,297.6806335449219,293.1499938964844,293.1499938964844,283.1499938964844,20277.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514085114002228,1.0,0.0,0.0,1.8079285621643064,1.807936429977417,2.181001264034421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.0498046875,0.0,228.73448181152344,1895.4371337890625,0.0,196.54507446289065,0.4775141477584839,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878883063793182,0.050000000745058,0.0465234406292438,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878883063793182,0.050000000745058,0.048991423100233,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878883063793182,0.050000000745058,0.036184899508953,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878883063793182,0.050000000745058,0.048991423100233,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878883063793182,0.050000000745058,0.2323942333459854,284.964111328125,284.95001220703125,296.9033203125,294.0419006347656,295.8595275878906,296.8323974609375,284.9644470214844,1.0,0.1854031383991241,1.0,1.0,0.988843023777008,1.0,-0.4957189559936523,0.2073500603437423,0.2883689105510711,0.0885956436395645,0.6989502310752869,0.6989502310752869,0.0,42.86891174316406,25.0,11389.34375,0.0,43.06892013549805,1.0,283.1500549316406,284.6509094238281,296.97265625,297.80621337890625,293.1499938964844,293.1499938964844,283.1499938964844,19415.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499413728713989,1.0,0.0,0.0,1.8151531219482424,1.8151609897613523,2.198466972913593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.7646484375,0.0,227.6730499267578,1895.4371337890625,0.0,194.2753448486328,0.4740173518657684,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925877094269,0.050000000745058,0.0463826730847358,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925877094269,0.050000000745058,0.0488431900739669,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925877094269,0.050000000745058,0.0360754132270813,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925877094269,0.050000000745058,0.0488431900739669,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925877094269,0.050000000745058,0.2316910624504089,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,295.8846130371094,296.8348388671875,284.96453857421875,1.0,0.1784339249134063,1.0,1.0,0.9850682616233826,1.0,-0.4942194521427154,0.2068440616130828,0.2873753905296325,0.0882107764482498,0.709410548210144,0.709410548210144,0.0,39.10189056396485,25.0,11333.111328125,0.0,39.73051452636719,1.0,283.1499938964844,284.65057373046875,297.1170654296875,297.9781799316406,293.1499938964844,293.1499938964844,283.1499938964844,18166.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608025312423706,1.0,0.0,0.0,1.8068827390670776,1.80689024925232,2.1784786952139257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.96923828125,0.0,220.60269165039065,1895.4371337890625,0.0,211.1650238037109,0.4720999896526336,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925877094269,0.050000000745058,0.0463826730847358,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925877094269,0.050000000745058,0.0488431900739669,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925877094269,0.050000000745058,0.0360754132270813,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925877094269,0.050000000745058,0.0488431900739669,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960925877094269,0.050000000745058,0.2316910624504089,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,295.8846130371094,296.8348388671875,284.96453857421875,1.0,0.1784339249134063,1.0,1.0,0.9850682616233826,1.0,-0.4942194521427154,0.2068440616130828,0.2873753905296325,0.0882107764482498,0.709410548210144,0.709410548210144,0.0,39.10189056396485,25.0,11333.111328125,0.0,39.73051452636719,1.0,283.1499938964844,284.65057373046875,297.1170654296875,297.9781799316406,293.1499938964844,293.1499938964844,283.1499938964844,18166.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608025312423706,1.0,0.0,0.0,1.8068827390670776,1.80689024925232,2.1784786952139257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.96923828125,0.0,220.60269165039065,1895.4371337890625,0.0,211.1650238037109,0.4720999896526336,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0462710857391357,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0487256832420825,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0359886214137077,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0487256832420825,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.2311336547136306,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,295.90924072265625,296.83624267578125,284.95635986328125,1.0,0.1730837970972061,1.0,1.0,0.9812934994697572,1.0,-0.493029773235321,0.2064812928438186,0.2865484952926636,0.087865225970745,0.7130947113037109,0.7130947113037109,0.0,36.1149787902832,25.0,11299.255859375,0.0,37.09739685058594,1.0,283.1499938964844,284.6386413574219,297.1620483398437,298.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,17881.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738485872745514,1.0,0.0,0.0,1.815459370613098,1.81546688079834,2.1992087795297266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.994140625,0.0,222.05548095703125,1895.4371337890625,0.0,231.8562469482422,0.4732013344764709,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0462710857391357,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0487256832420825,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0359886214137077,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.0487256832420825,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034469366073608,0.050000000745058,0.2311336547136306,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,295.90924072265625,296.83624267578125,284.95635986328125,1.0,0.1730837970972061,1.0,1.0,0.9812934994697572,1.0,-0.493029773235321,0.2064812928438186,0.2865484952926636,0.087865225970745,0.7130947113037109,0.7130947113037109,0.0,36.1149787902832,25.0,11299.255859375,0.0,37.09739685058594,1.0,283.1499938964844,284.6386413574219,297.1620483398437,298.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,17881.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738485872745514,1.0,0.0,0.0,1.815459370613098,1.81546688079834,2.1992087795297266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.994140625,0.0,222.05548095703125,1895.4371337890625,0.0,231.8562469482422,0.4732013344764709,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0461871027946472,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0486372448503971,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0359233021736145,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0486372448503971,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.2307141423225402,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,295.9328308105469,296.8359375,284.9515380859375,1.0,0.1688205897808075,1.0,1.0,0.9774702787399292,1.0,-0.4921350479125976,0.2062527686357498,0.2858822643756866,0.0875644758343696,0.7123115062713623,0.7123115062713623,0.0,33.86610412597656,25.0,11271.3701171875,0.0,35.12308883666992,1.0,283.1499938964844,284.6332397460937,297.16314697265625,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799416124820709,1.0,0.0,0.0,1.816709280014038,1.816716909408569,2.2022382495379134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.63916015625,0.0,222.72314453125,1895.4371337890625,0.0,241.74029541015625,0.4736161530017853,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0461871027946472,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0486372448503971,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0359233021736145,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.0486372448503971,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097168684005737,0.050000000745058,0.2307141423225402,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,295.9328308105469,296.8359375,284.9515380859375,1.0,0.1688205897808075,1.0,1.0,0.9774702787399292,1.0,-0.4921350479125976,0.2062527686357498,0.2858822643756866,0.0875644758343696,0.7123115062713623,0.7123115062713623,0.0,33.86610412597656,25.0,11271.3701171875,0.0,35.12308883666992,1.0,283.1499938964844,284.6332397460937,297.16314697265625,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799416124820709,1.0,0.0,0.0,1.816709280014038,1.816716909408569,2.2022382495379134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.63916015625,0.0,222.72314453125,1895.4371337890625,0.0,241.74029541015625,0.4736161530017853,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126105546951294,0.050000000745058,0.0461514927446842,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126105546951294,0.050000000745058,0.0485997460782527,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126105546951294,0.050000000745058,0.0358956046402454,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126105546951294,0.050000000745058,0.0485997460782527,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126105546951294,0.050000000745058,0.2305362671613693,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,295.9455261230469,296.8363647460937,284.9506530761719,1.0,0.1669768840074539,1.0,1.0,0.975482165813446,1.0,-0.4917556643486023,0.2061737626791,0.2855819165706634,0.0874195322394371,0.7119519710540771,0.7119519710540771,0.0,32.91218566894531,25.0,11261.3212890625,0.0,34.28775787353516,1.0,283.1499938964844,284.6320495605469,297.1629333496094,298.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,17991.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803755939006805,1.0,0.0,0.0,1.8163566589355469,1.816364288330078,2.201383324518247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.13427734375,0.0,222.72998046875,1895.4371337890625,0.0,242.4507598876953,0.4736075103282928,1.0,0.0,3.0,1.0,0.0
17648640,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.0461218394339084,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.048568520694971,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.0358725413680076,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.048568520694971,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.2303881496191024,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,295.95751953125,296.8372497558594,284.9501953125,1.0,0.1654238998889923,1.0,1.0,0.9736470580101012,1.0,-0.4914394915103912,0.2061169892549514,0.2853225171566009,0.0872899144887924,0.7117266058921814,0.7117266058921814,0.0,32.117679595947266,25.0,11253.5947265625,0.0,33.59298324584961,1.0,283.1499938964844,284.6312866210937,297.1654357910156,298.0497436523437,293.1499938964844,293.1499938964844,283.1499938964844,18007.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799903690814972,1.0,0.0,0.0,1.815977573394776,1.815985083580017,2.2004644506523618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.111328125,0.0,222.6790466308593,1895.4371337890625,0.0,241.820068359375,0.4735647439956665,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560712814331,0.050000000745058,0.0460947304964065,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560712814331,0.050000000745058,0.0485399700701236,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560712814331,0.050000000745058,0.0358514562249183,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560712814331,0.050000000745058,0.0485399700701236,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560712814331,0.050000000745058,0.2302527129650116,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,295.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639896929264068,1.0,1.0,0.971735417842865,1.0,-0.4911506772041321,0.2060769200325012,0.2850737571716308,0.0871600359678268,0.7116168737411499,0.7116168737411499,0.0,31.39102363586425,25.0,11247.318359375,0.0,32.95832061767578,1.0,283.1499938964844,284.6307373046875,297.1722106933594,298.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,18013.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788879811763763,1.0,0.0,0.0,1.8156098127365112,1.815617322921753,2.199573145844625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.3544921875,0.0,222.59100341796875,1895.4371337890625,0.0,240.0191802978516,0.4735011458396911,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0460705533623695,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0485145114362239,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0358326509594917,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0485145114362239,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.2301319539546966,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,295.9833984375,296.8406066894531,284.9500732421875,1.0,0.1626986414194107,1.0,1.0,0.9698278903961182,1.0,-0.490893006324768,0.2060515135526657,0.2848415076732635,0.0870342701673507,0.7116013169288635,0.7116013169288635,0.0,30.74286842346192,25.0,11242.33203125,0.0,32.39284133911133,1.0,283.1499938964844,284.6302490234375,297.18267822265625,298.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,18012.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775954842567444,1.0,0.0,0.0,1.815374135971069,1.815381646156311,2.199002153702168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.6591796875,0.0,222.5179748535156,1895.4371337890625,0.0,237.9148712158203,0.4734514057636261,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0460295602679252,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0484713464975357,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0358007699251174,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0484713464975357,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.229927197098732,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,296.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604823917150497,1.0,1.0,0.9660128951072692,1.0,-0.4904561340808868,0.2060381770133972,0.284417986869812,0.0867931768298149,0.7118126153945923,0.7118126153945923,0.0,29.643280029296875,25.0,11235.6591796875,0.0,31.434860229492188,1.0,283.1499938964844,284.6293029785156,297.211181640625,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752829730510711,1.0,0.0,0.0,1.8154823780059808,1.8154900074005127,2.1992646281887573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.71240234375,0.0,222.499252319336,1895.4371337890625,0.0,234.1685791015625,0.4734487235546112,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0460295602679252,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0484713464975357,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0358007699251174,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.0484713464975357,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985253334045,0.050000000745058,0.229927197098732,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,296.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604823917150497,1.0,1.0,0.9660128951072692,1.0,-0.4904561340808868,0.2060381770133972,0.284417986869812,0.0867931768298149,0.7118126153945923,0.7118126153945923,0.0,29.643280029296875,25.0,11235.6591796875,0.0,31.434860229492188,1.0,283.1499938964844,284.6293029785156,297.211181640625,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752829730510711,1.0,0.0,0.0,1.8154823780059808,1.8154900074005127,2.1992646281887573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.71240234375,0.0,222.499252319336,1895.4371337890625,0.0,234.1685791015625,0.4734487235546112,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0459969714283943,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0357754230499267,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,296.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586945503950119,1.0,1.0,0.9621978402137756,1.0,-0.4901088178157806,0.2060670554637909,0.2840417623519897,0.0865662395954132,0.7122781276702881,0.7122781276702881,0.0,28.768266677856445,25.0,11232.724609375,0.0,30.67375564575196,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373871386051178,1.0,0.0,0.0,1.8164935111999512,1.8165010213851929,2.2017148637587525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.99365234375,0.0,222.7205810546875,1895.4371337890625,0.0,231.8929443359375,0.4736201465129852,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0459969714283943,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0357754230499267,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,296.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586945503950119,1.0,1.0,0.9621978402137756,1.0,-0.4901088178157806,0.2060670554637909,0.2840417623519897,0.0865662395954132,0.7122781276702881,0.7122781276702881,0.0,28.768266677856445,25.0,11232.724609375,0.0,30.67375564575196,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373871386051178,1.0,0.0,0.0,1.8164935111999512,1.8165010213851929,2.2017148637587525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.99365234375,0.0,222.7205810546875,1895.4371337890625,0.0,231.8929443359375,0.4736201465129852,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0459708347916603,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.035755094140768,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.2296338379383087,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,296.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572432816028595,1.0,1.0,0.9583917856216432,1.0,-0.4898303151130676,0.2061276137828827,0.2837027013301849,0.0863529220223426,0.7128909230232239,0.7128909230232239,0.0,28.06589126586914,25.0,11232.5458984375,0.0,30.063610076904297,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732604682445526,1.0,0.0,0.0,1.818289875984192,1.8182973861694336,2.2060717697058865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.390625,0.0,223.1768798828125,1895.4371337890625,0.0,230.9105987548828,0.4739576876163482,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0459708347916603,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.035755094140768,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.2296338379383087,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,296.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572432816028595,1.0,1.0,0.9583917856216432,1.0,-0.4898303151130676,0.2061276137828827,0.2837027013301849,0.0863529220223426,0.7128909230232239,0.7128909230232239,0.0,28.06589126586914,25.0,11232.5458984375,0.0,30.063610076904297,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732604682445526,1.0,0.0,0.0,1.818289875984192,1.8182973861694336,2.2060717697058865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.390625,0.0,223.1768798828125,1895.4371337890625,0.0,230.9105987548828,0.4739576876163482,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0459498018026351,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0357387326657772,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.2295287698507309,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,296.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560631990432739,1.0,1.0,0.9545857310295104,1.0,-0.4896061718463897,0.2062122821807861,0.2833938896656036,0.0861542895436286,0.7135907411575317,0.7135907411575317,0.0,27.49999046325684,25.0,11234.4873046875,0.0,29.57253837585449,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730626404285431,1.0,0.0,0.0,1.8206970691680908,1.8207045793533323,2.211916694250249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.40283203125,0.0,223.82763671875,1895.4371337890625,0.0,230.59283447265625,0.4744308590888977,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0459498018026351,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0357387326657772,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.0483873523771762,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323769450187683,0.050000000745058,0.2295287698507309,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,296.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560631990432739,1.0,1.0,0.9545857310295104,1.0,-0.4896061718463897,0.2062122821807861,0.2833938896656036,0.0861542895436286,0.7135907411575317,0.7135907411575317,0.0,27.49999046325684,25.0,11234.4873046875,0.0,29.57253837585449,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730626404285431,1.0,0.0,0.0,1.8206970691680908,1.8207045793533323,2.211916694250249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.40283203125,0.0,223.82763671875,1895.4371337890625,0.0,230.59283447265625,0.4744308590888977,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.0459409207105636,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.0483780018985271,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.0357318259775638,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.0483780018985271,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.2294844090938568,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,296.10791015625,296.8687438964844,284.9510192871094,1.0,0.155561551451683,1.0,1.0,0.9526826739311218,1.0,-0.4895115494728088,0.2062618434429168,0.2832497060298919,0.0860611945390701,0.7139652371406555,0.7139652371406555,0.0,27.26083755493164,25.0,11236.1357421875,0.0,29.36515045166016,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.2018737792969,293.1499938964844,293.1499938964844,283.1499938964844,17936.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730166256427765,1.0,0.0,0.0,1.822090029716492,1.822097659111023,2.21530271460324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.091796875,0.0,224.21481323242188,1895.4371337890625,0.0,230.5189514160156,0.4747102558612823,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.0459329113364219,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.0483695678412914,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.0357255972921848,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.0483695678412914,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393087387085,0.050000000745058,0.2294443994760513,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,296.1221923828125,296.87255859375,284.9510803222656,1.0,0.155107319355011,1.0,1.0,0.9507823586463928,1.0,-0.4894261956214905,0.2063150703907013,0.2831111252307892,0.0859719812870025,0.7143524289131165,0.7143524289131165,0.0,27.045034408569336,25.0,11238.1416015625,0.0,29.17808532714844,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,17930.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729718327522278,1.0,0.0,0.0,1.8235814571380613,1.8235889673233032,2.218930603703484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.8857421875,0.0,224.63442993164065,1895.4371337890625,0.0,230.447021484375,0.4750119149684906,1.0,0.0,3.0,1.0,0.0
17649420,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0459191314876079,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0357148796319961,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,296.1509094238281,296.88043212890625,284.951171875,1.0,0.1543214619159698,1.0,1.0,0.9469817876815796,1.0,-0.4892792999744415,0.2064300328493118,0.2828492820262909,0.0858067870140075,0.7151602506637573,0.7151602506637573,0.0,26.67330551147461,25.0,11243.083984375,0.0,28.856019973754883,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728531002998352,1.0,0.0,0.0,1.826813817024231,1.8268214464187624,2.2268039856498945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.77880859375,0.0,225.556396484375,1895.4371337890625,0.0,230.2563934326172,0.4756718277931213,1.0,0.0,3.0,1.0,0.0
