time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0459191314876079,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0357148796319961,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,296.1509094238281,296.88043212890625,284.951171875,1.0,0.1543214619159698,1.0,1.0,0.9469817876815796,1.0,-0.4892792999744415,0.2064300328493118,0.2828492820262909,0.0858067870140075,0.7151602506637573,0.7151602506637573,0.0,26.67330551147461,25.0,11243.083984375,0.0,28.856019973754883,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728531002998352,1.0,0.0,0.0,1.826813817024231,1.8268214464187624,2.2268039856498945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.77880859375,0.0,225.556396484375,1895.4371337890625,0.0,230.2563934326172,0.4756718277931213,1.0,0.0,3.0,1.0,0.0
17649540,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0459079444408416,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0357061810791492,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,296.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536795645952224,1.0,1.0,0.9431812167167664,1.0,-0.4891601204872131,0.20655357837677,0.2826065421104431,0.0856608897447586,0.7160091400146484,0.7160091400146484,0.0,26.371213912963867,25.0,11249.1259765625,0.0,28.59444999694824,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726902306079864,1.0,0.0,0.0,1.830337643623352,1.8303452730178835,2.2354029738380642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.0771484375,0.0,226.5753631591797,1895.4371337890625,0.0,229.9950408935547,0.4763974547386169,1.0,0.0,3.0,1.0,0.0
17649600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0459079444408416,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0357061810791492,296.8108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,296.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536795645952224,1.0,1.0,0.9431812167167664,1.0,-0.4891601204872131,0.20655357837677,0.2826065421104431,0.0856608897447586,0.7160091400146484,0.7160091400146484,0.0,26.371213912963867,25.0,11249.1259765625,0.0,28.59444999694824,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726902306079864,1.0,0.0,0.0,1.830337643623352,1.8303452730178835,2.2354029738380642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.0771484375,0.0,226.5753631591797,1895.4371337890625,0.0,229.9950408935547,0.4763974547386169,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0458988398313522,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0356990955770015,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,296.208740234375,296.896728515625,284.9512939453125,1.0,0.1531539410352707,1.0,1.0,0.9393834471702576,1.0,-0.4890630543231964,0.2066828161478042,0.2823802530765533,0.0855344757437706,0.7168933749198914,0.7168933749198914,0.0,26.12486457824707,25.0,11256.06640625,0.0,28.38125228881836,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17906.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725072741508484,1.0,0.0,0.0,1.8340985774993896,1.834106206893921,2.2445989600328178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.73681640625,0.0,227.6739654541016,1895.4371337890625,0.0,229.70155334472656,0.4771763384342193,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0458988398313522,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0356990955770015,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,296.208740234375,296.896728515625,284.9512939453125,1.0,0.1531539410352707,1.0,1.0,0.9393834471702576,1.0,-0.4890630543231964,0.2066828161478042,0.2823802530765533,0.0855344757437706,0.7168933749198914,0.7168933749198914,0.0,26.12486457824707,25.0,11256.06640625,0.0,28.38125228881836,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17906.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725072741508484,1.0,0.0,0.0,1.8340985774993896,1.834106206893921,2.2445989600328178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.73681640625,0.0,227.6739654541016,1895.4371337890625,0.0,229.70155334472656,0.4771763384342193,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.0458942279219627,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.0483288317918777,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.0356955081224441,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.0483288317918777,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390418767929077,0.050000000745058,0.2292511612176895,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,296.2261657714844,296.9017333984375,284.9513244628906,1.0,0.1528866291046142,1.0,1.0,0.9371047616004944,1.0,-0.4890139102935791,0.2067624479532241,0.2822514474391937,0.0854678004980087,0.7174395322799683,0.7174395322799683,0.0,25.99993705749512,25.0,11260.611328125,0.0,28.273176193237305,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17903.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372399091720581,1.0,0.0,0.0,1.8364553451538088,1.83646297454834,2.2503712671095855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.890625,0.0,228.3670654296875,1895.4371337890625,0.0,229.528076171875,0.4776661098003387,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.0458914190530777,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.0483258739113807,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.0356933251023292,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.0483258739113807,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393946766853333,0.050000000745058,0.2292371392250061,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,296.23779296875,296.9050598144531,284.95135498046875,1.0,0.1527235805988311,1.0,1.0,0.9355856776237488,1.0,-0.4889839887619018,0.2068161070346832,0.2821678817272186,0.0854268595576286,0.7178089618682861,0.7178089618682861,0.0,25.92385482788086,25.0,11263.765625,0.0,28.20737075805664,1.0,283.1499938964844,284.6148986816406,297.4571533203125,298.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,17901.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723302185535431,1.0,0.0,0.0,1.838059067726136,1.8380666971206665,2.254303268500735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.7109375,0.0,228.84036254882807,1895.4371337890625,0.0,229.4176788330078,0.4779998958110809,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.0458882451057434,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.048322532325983,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.0356908589601516,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.048322532325983,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956371307373,0.050000000745058,0.2292212843894958,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,296.2523803710937,296.9092712402344,284.9513854980469,1.0,0.152538776397705,1.0,1.0,0.9336867928504944,1.0,-0.4889501631259918,0.2068840563297271,0.2820661067962646,0.0853795036673545,0.7182774543762207,0.7182774543762207,0.0,25.83772659301757,25.0,11267.865234375,0.0,28.13288688659668,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17899.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722487092018127,1.0,0.0,0.0,1.8401051759719849,1.840112805366516,2.259324958231446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.30126953125,0.0,229.4461975097656,1895.4371337890625,0.0,229.2870178222656,0.4784263670444488,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.0458853691816329,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.0483195036649704,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.0356886200606823,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.0483195036649704,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401604771614075,0.050000000745058,0.2292069345712661,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,296.2669677734375,296.9135131835937,284.9513854980469,1.0,0.1523710787296295,1.0,1.0,0.931790292263031,1.0,-0.4889195263385772,0.2069525569677353,0.2819669544696808,0.0853363573551178,0.7187525033950806,0.7187525033950806,0.0,25.759666442871094,25.0,11272.111328125,0.0,28.065393447875977,1.0,283.1499938964844,284.6127014160156,297.486328125,298.36737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17896.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721729516983032,1.0,0.0,0.0,1.84218978881836,1.84219753742218,2.264446976596446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.95068359375,0.0,230.06544494628903,1895.4371337890625,0.0,229.16558837890625,0.4788614213466644,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0356847718358039,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,296.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520814299583435,1.0,1.0,0.9279972314834596,1.0,-0.488866776227951,0.2070912420749664,0.2817755341529846,0.0852619558572769,0.7197213172912598,0.7197213172912598,0.0,25.625057220458984,25.0,11281.0185546875,0.0,27.94903564453125,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720383048057556,1.0,0.0,0.0,1.84646737575531,1.8464751243591309,2.2749753725292979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.41455078125,0.0,231.342025756836,1895.4371337890625,0.0,228.94989013671875,0.4797556400299072,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0356847718358039,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,296.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520814299583435,1.0,1.0,0.9279972314834596,1.0,-0.488866776227951,0.2070912420749664,0.2817755341529846,0.0852619558572769,0.7197213172912598,0.7197213172912598,0.0,25.625057220458984,25.0,11281.0185546875,0.0,27.94903564453125,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720383048057556,1.0,0.0,0.0,1.84646737575531,1.8464751243591309,2.2749753725292979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.41455078125,0.0,231.342025756836,1895.4371337890625,0.0,228.94989013671875,0.4797556400299072,1.0,0.0,3.0,1.0,0.0
17650140,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0356816239655017,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,296.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518435627222061,1.0,1.0,0.9242042303085328,1.0,-0.4888236224651336,0.2072322815656662,0.2815913558006286,0.0852015614509582,0.7207133173942566,0.7207133173942566,0.0,25.514720916748047,25.0,11290.419921875,0.0,27.853689193725582,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719230890274048,1.0,0.0,0.0,1.8508753776550293,1.8508830070495603,2.2858499448830122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.07373046875,0.0,232.6651306152344,1895.4371337890625,0.0,228.7653045654297,0.4806788563728332,1.0,0.0,3.0,1.0,0.0
17650200,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0356816239655017,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,296.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518435627222061,1.0,1.0,0.9242042303085328,1.0,-0.4888236224651336,0.2072322815656662,0.2815913558006286,0.0852015614509582,0.7207133173942566,0.7207133173942566,0.0,25.514720916748047,25.0,11290.419921875,0.0,27.853689193725582,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719230890274048,1.0,0.0,0.0,1.8508753776550293,1.8508830070495603,2.2858499448830122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.07373046875,0.0,232.6651306152344,1895.4371337890625,0.0,228.7653045654297,0.4806788563728332,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,296.3548278808594,296.9392395019531,284.9515075683594,1.0,0.15164814889431,1.0,1.0,0.9204115271568298,1.0,-0.4887883365154266,0.2073753476142883,0.2814129889011383,0.08515415340662,0.7217267155647278,0.7217267155647278,0.0,25.424211502075195,25.0,11300.267578125,0.0,27.775503158569336,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718231618404388,1.0,0.0,0.0,1.8554000854492188,1.85540783405304,2.297039856102856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.90625,0.0,234.03082275390625,1895.4371337890625,0.0,228.6053009033203,0.4816280305385589,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,296.3548278808594,296.9392395019531,284.9515075683594,1.0,0.15164814889431,1.0,1.0,0.9204115271568298,1.0,-0.4887883365154266,0.2073753476142883,0.2814129889011383,0.08515415340662,0.7217267155647278,0.7217267155647278,0.0,25.424211502075195,25.0,11300.267578125,0.0,27.775503158569336,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718231618404388,1.0,0.0,0.0,1.8554000854492188,1.85540783405304,2.297039856102856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.90625,0.0,234.03082275390625,1895.4371337890625,0.0,228.6053009033203,0.4816280305385589,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0458703525364398,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0483036898076534,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0356769412755966,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,296.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514874249696731,1.0,1.0,0.9166187644004822,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227622270584106,0.7227622270584106,0.0,25.34985542297364,25.0,11310.53515625,0.0,27.71129035949707,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717355132102966,1.0,0.0,0.0,1.860034942626953,1.860042691230774,2.308530469008474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.90478515625,0.0,235.43690490722656,1895.4371337890625,0.0,228.46502685546875,0.4826014637947082,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0458703525364398,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0483036898076534,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0356769412755966,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944690704346,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,296.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514874249696731,1.0,1.0,0.9166187644004822,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227622270584106,0.7227622270584106,0.0,25.34985542297364,25.0,11310.53515625,0.0,27.71129035949707,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717355132102966,1.0,0.0,0.0,1.860034942626953,1.860042691230774,2.308530469008474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.90478515625,0.0,235.43690490722656,1895.4371337890625,0.0,228.46502685546875,0.4826014637947082,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0458691827952861,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0356760285794734,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,296.39910888671875,296.9525146484375,284.9515380859375,1.0,0.1514176577329635,1.0,1.0,0.9147224426269532,1.0,-0.4887469410896301,0.2075934410095214,0.281153529882431,0.0851052105426788,0.7232884168624878,0.7232884168624878,0.0,25.317598342895508,25.0,11315.814453125,0.0,27.68344116210937,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17882.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716957867145538,1.0,0.0,0.0,1.8623909950256348,1.862398743629456,2.3143824989801945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.9619140625,0.0,236.1542053222656,1895.4371337890625,0.0,228.40139770507807,0.4830966591835022,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0458681173622608,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0483013391494751,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0356752052903175,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0483013391494751,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.2291207462549209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,296.4140319824219,296.9571533203125,284.9515686035156,1.0,0.1513543128967285,1.0,1.0,0.9128283858299256,1.0,-0.4887356162071228,0.207666590809822,0.2810690402984619,0.0850951373577117,0.7238221764564514,0.7238221764564514,0.0,25.288330078125,25.0,11321.2080078125,0.0,27.658174514770508,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716587126255035,1.0,0.0,0.0,1.864776611328125,1.864784479141236,2.320315530823791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.06494140625,0.0,236.88198852539065,1895.4371337890625,0.0,228.3420867919922,0.4835981428623199,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,296.4440612792969,296.966796875,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.9090402722358704,1.0,-0.4887161552906036,0.2078130394220352,0.2809031307697296,0.0850854218006134,0.7249140739440918,0.7249140739440918,0.0,25.23790740966797,25.0,11332.337890625,0.0,27.61465644836425,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715928196907043,1.0,0.0,0.0,1.8696480989456177,1.8696558475494385,2.3324543008129694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.41259765625,0.0,238.3726959228516,1895.4371337890625,0.0,228.23660278320312,0.4846223890781402,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,296.4440612792969,296.966796875,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.9090402722358704,1.0,-0.4887161552906036,0.2078130394220352,0.2809031307697296,0.0850854218006134,0.7249140739440918,0.7249140739440918,0.0,25.23790740966797,25.0,11332.337890625,0.0,27.61465644836425,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715928196907043,1.0,0.0,0.0,1.8696480989456177,1.8696558475494385,2.3324543008129694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.41259765625,0.0,238.3726959228516,1895.4371337890625,0.0,228.23660278320312,0.4846223890781402,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,296.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511554569005966,1.0,1.0,0.9052521586418152,1.0,-0.4887002408504486,0.2079600095748901,0.2807402312755584,0.0850883871316909,0.7260305881500244,0.7260305881500244,0.0,25.19651222229004,25.0,11343.828125,0.0,27.57894325256348,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715372085571289,1.0,0.0,0.0,1.8746393918991089,1.8746471405029297,2.3449244679341066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.90185546875,0.0,239.90782165527344,1895.4371337890625,0.0,228.1476287841797,0.4856728017330169,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,296.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511554569005966,1.0,1.0,0.9052521586418152,1.0,-0.4887002408504486,0.2079600095748901,0.2807402312755584,0.0850883871316909,0.7260305881500244,0.7260305881500244,0.0,25.19651222229004,25.0,11343.828125,0.0,27.57894325256348,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715372085571289,1.0,0.0,0.0,1.8746393918991089,1.8746471405029297,2.3449244679341066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.90185546875,0.0,239.90782165527344,1895.4371337890625,0.0,228.1476287841797,0.4856728017330169,1.0,0.0,3.0,1.0,0.0
17650860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,296.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510806530714035,1.0,1.0,0.9014641046524048,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.7271608710289001,0.7271608710289001,0.0,25.16199493408203,25.0,11355.533203125,0.0,27.549171447753903,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371513307094574,1.0,0.0,0.0,1.8797193765640257,1.879727244377136,2.357650572548664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.46044921875,0.0,241.47950744628903,1895.4371337890625,0.0,228.10940551757807,0.4867434501647949,1.0,0.0,3.0,1.0,0.0
17650920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,296.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510806530714035,1.0,1.0,0.9014641046524048,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.7271608710289001,0.7271608710289001,0.0,25.16199493408203,25.0,11355.533203125,0.0,27.549171447753903,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371513307094574,1.0,0.0,0.0,1.8797193765640257,1.879727244377136,2.357650572548664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.46044921875,0.0,241.47950744628903,1895.4371337890625,0.0,228.10940551757807,0.4867434501647949,1.0,0.0,3.0,1.0,0.0
17650980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.045862853527069,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0356711074709892,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,296.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510378420352935,1.0,1.0,0.8988882899284363,1.0,-0.4886794984340668,0.2082098722457885,0.2804696261882782,0.0851168408989906,0.7279325723648071,0.7279325723648071,0.0,25.14224433898925,25.0,11363.51953125,0.0,27.532146453857425,1.0,283.1499938964844,284.59246826171875,297.73541259765625,298.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,17870.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715234696865082,1.0,0.0,0.0,1.8832130432128904,1.883220911026001,2.366422506838717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.26220703125,0.0,242.56651306152344,1895.4371337890625,0.0,228.1256561279297,0.487481027841568,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0458625555038452,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954792678356,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0356708765029907,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954792678356,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,296.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510196775197982,1.0,1.0,0.8976761102676392,1.0,-0.4886763393878937,0.2082583457231521,0.2804179787635803,0.0851246193051338,0.728295624256134,0.728295624256134,0.0,25.13386917114257,25.0,11367.275390625,0.0,27.524927139282227,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17869.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715323209762573,1.0,0.0,0.0,1.8848636150360107,1.884871482849121,2.370572502741197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.97900390625,0.0,243.08184814453125,1895.4371337890625,0.0,228.1397857666016,0.4878298640251159,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0458621196448802,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0356705375015735,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,296.5498962402344,297.00152587890625,284.9516906738281,1.0,0.1509929746389389,1.0,1.0,0.8957821130752563,1.0,-0.4886716902256012,0.2083348035812378,0.2803368866443634,0.0851378142833709,0.7288628220558167,0.7288628220558167,0.0,25.121553421020508,25.0,11373.1416015625,0.0,27.51431465148925,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,17869.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715539276599884,1.0,0.0,0.0,1.887448787689209,1.88745665550232,2.377079795223836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.21337890625,0.0,243.8910522460937,1895.4371337890625,0.0,228.1743927001953,0.4883766174316406,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0458617247641086,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.035670232027769,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,296.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509687602519989,1.0,1.0,0.8938900828361511,1.0,-0.4886674582958221,0.2084117531776428,0.2802557349205017,0.0851529985666275,0.7294297814369202,0.7294297814369202,0.0,25.11038017272949,25.0,11379.0009765625,0.0,27.504688262939453,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17868.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715793788433075,1.0,0.0,0.0,1.890040159225464,1.8900480270385744,2.3836112461594894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.42724609375,0.0,244.7047119140625,1895.4371337890625,0.0,228.21511840820312,0.4889251291751861,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,296.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.8901060819625854,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891636848449,0.7305655479431152,0.7305655479431152,0.0,25.091279983520508,25.0,11390.7255859375,0.0,27.48824119567871,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371628075838089,1.0,0.0,0.0,1.8952404260635376,1.895248293876648,2.396745912847109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.806640625,0.0,246.3445587158203,1895.4371337890625,0.0,228.2930450439453,0.490026980638504,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,296.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.8901060819625854,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891636848449,0.7305655479431152,0.7305655479431152,0.0,25.091279983520508,25.0,11390.7255859375,0.0,27.48824119567871,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371628075838089,1.0,0.0,0.0,1.8952404260635376,1.895248293876648,2.396745912847109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.806640625,0.0,246.3445587158203,1895.4371337890625,0.0,228.2930450439453,0.490026980638504,1.0,0.0,3.0,1.0,0.0
