time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,297.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296951651573181,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469700217247,0.7501035332679749,0.7501035332679749,0.0,25.00423622131348,25.0,11594.2685546875,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716464340686798,1.0,0.0,0.0,1.983592510223389,1.9836008548736568,2.625417039325839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.8076171875,0.0,275.4148254394531,1895.4371337890625,0.0,228.3224334716797,0.5088363289833069,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,297.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259317874908447,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.0870264172554016,0.7514681220054626,0.7514681220054626,0.0,25.003475189208984,25.0,11609.32421875,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371600478887558,1.0,0.0,0.0,1.989639043807984,1.989647388458252,2.641447451878776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.7138671875,0.0,277.48651123046875,1895.4371337890625,0.0,228.2488555908203,0.5101282000541687,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,297.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259317874908447,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.0870264172554016,0.7514681220054626,0.7514681220054626,0.0,25.003475189208984,25.0,11609.32421875,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371600478887558,1.0,0.0,0.0,1.989639043807984,1.989647388458252,2.641447451878776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.7138671875,0.0,277.48651123046875,1895.4371337890625,0.0,228.2488555908203,0.5101282000541687,1.0,0.0,3.0,1.0,0.0
17653380,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7469358444213867,0.1173644885420799,0.1046718806028366,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604060292243958,0.050000000745058,0.0481700673699379,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604060292243958,0.050000000745058,0.0355782471597194,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604060292243958,0.050000000745058,0.0481700673699379,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604060292243958,0.050000000745058,0.2284980565309524,285.00555419921875,284.95001220703125,299.3876037597656,295.2565002441406,297.1173400878906,297.1606140136719,285.0616455078125,1.0,0.1517717540264129,1.0,1.0,0.8227704763412476,1.0,-0.5580829977989197,0.2400257140398025,0.3180572390556335,0.1060313358902931,0.7934417128562927,0.7934417128562927,0.0,22.5586166381836,25.0,12830.4560546875,0.0,31.293331146240234,1.0,283.1499938964844,284.6554870605469,298.2705993652344,299.2214050292969,293.1499938964844,293.1499938964844,283.1499938964844,16684.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733822405338287,1.0,0.0,0.0,2.020470380783081,2.0204787254333496,2.723944874105655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.66015625,0.0,283.47247314453125,1895.4371337890625,0.0,231.1063232421875,0.5156090259552002,1.0,0.0,3.0,1.0,0.0
17653440,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7488612532615662,0.1157296597957611,0.1055991947650909,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5602408647537231,0.050000000745058,0.0481711216270923,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5602408647537231,0.050000000745058,0.0355790257453918,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5602408647537231,0.050000000745058,0.0481711216270923,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.5602408647537231,0.050000000745058,0.2285030633211136,285.04473876953125,284.95001220703125,299.39666748046875,295.2608947753906,297.1136169433594,297.1484375,285.09423828125,1.0,0.1519534140825271,1.0,1.0,0.8221683502197266,1.0,-0.5592769384384155,0.2405447959899902,0.3187321424484253,0.1064107045531272,0.8274967074394226,0.8274967074394226,0.0,22.59722328186035,25.0,13003.8330078125,0.0,31.43533134460449,1.0,283.1499938964844,284.6636047363281,298.288818359375,299.2588806152344,293.1499938964844,293.1499938964844,283.1499938964844,15484.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754252195358276,1.0,0.0,0.0,2.0554792881011963,2.055487632751465,2.81915902178298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.99609375,0.0,290.9478454589844,1895.4371337890625,0.0,234.3983154296875,0.521451473236084,1.0,0.0,3.0,1.0,0.0
17653500,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7416281700134277,0.1128311678767204,0.1033668667078018,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581467747688293,0.050000000745058,0.0481850877404212,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581467747688293,0.050000000745058,0.0355893410742282,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581467747688293,0.050000000745058,0.0481850877404212,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581467747688293,0.050000000745058,0.2285693138837814,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,297.1100158691406,297.1189880371094,285.0978698730469,1.0,0.1524178981781005,1.0,1.0,0.8202866315841675,1.0,-0.5566971302032471,0.2396024614572525,0.3170946538448334,0.1058528572320938,0.9114677309989928,0.9114677309989928,0.0,22.92827796936035,25.0,13182.7265625,0.0,31.514360427856445,1.0,283.1499938964844,284.6063842773437,298.3502502441406,299.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,13038.5205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855244815349579,1.0,0.0,0.0,2.1843249797821045,2.184333562850952,3.183668866313383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.748046875,0.0,329.24713134765625,1895.4371337890625,0.0,250.95187377929688,0.5451078414916992,1.0,0.0,3.0,1.0,0.0
17653560,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7364507913589478,0.1119959577918052,0.1018081456422805,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.556512176990509,0.050000000745058,0.0481962189078331,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.556512176990509,0.050000000745058,0.0355975627899169,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.556512176990509,0.050000000745058,0.0481962189078331,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.556512176990509,0.050000000745058,0.2286221086978912,285.0724792480469,284.95001220703125,299.4533386230469,295.2886962890625,297.11492919921875,297.1041564941406,285.0515441894531,1.0,0.1528232991695404,1.0,1.0,0.818759560585022,1.0,-0.5549253225326538,0.2389847785234451,0.3159405291080475,0.1054603084921836,0.9376134276390076,0.9376134276390076,0.0,23.19375991821289,25.0,13176.98046875,0.0,31.60270881652832,1.0,283.1499938964844,284.54156494140625,298.3842163085937,299.4212646484375,293.1499938964844,293.1499938964844,283.1499938964844,13044.8056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963365256786346,1.0,0.0,0.0,2.2802882194519043,2.28029727935791,3.469547493750724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.646484375,0.0,369.13232421875,1895.4371337890625,0.0,269.2924499511719,0.5691083073616028,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7345901131629944,0.1126784458756446,0.1018248721957206,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546500086784363,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546500086784363,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546500086784363,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546500086784363,0.050000000745058,0.2286833077669143,284.9901123046875,284.95001220703125,299.510009765625,295.3170471191406,297.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535378396511078,1.0,1.0,0.815705418586731,1.0,-0.5550606846809387,0.2392469942569732,0.3158136904239654,0.105690948665142,0.9351460933685304,0.9351460933685304,0.0,23.52150154113769,25.0,13216.9755859375,0.0,31.92462921142578,1.0,283.1499938964844,284.4471740722656,298.3837890625,299.4423217773437,293.1499938964844,293.1499938964844,283.1499938964844,14916.0146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105658531188965,1.0,0.0,0.0,2.445578098297119,2.4455885887146,3.990767538653017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.52880859375,0.0,454.9194030761719,1895.4371337890625,0.0,294.653076171875,0.6092469096183777,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7345901131629944,0.1126784458756446,0.1018248721957206,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546500086784363,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546500086784363,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546500086784363,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546500086784363,0.050000000745058,0.2286833077669143,284.9901123046875,284.95001220703125,299.510009765625,295.3170471191406,297.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535378396511078,1.0,1.0,0.815705418586731,1.0,-0.5550606846809387,0.2392469942569732,0.3158136904239654,0.105690948665142,0.9351460933685304,0.9351460933685304,0.0,23.52150154113769,25.0,13216.9755859375,0.0,31.92462921142578,1.0,283.1499938964844,284.4471740722656,298.3837890625,299.4423217773437,293.1499938964844,293.1499938964844,283.1499938964844,14916.0146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105658531188965,1.0,0.0,0.0,2.445578098297119,2.4455885887146,3.990767538653017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.52880859375,0.0,454.9194030761719,1895.4371337890625,0.0,294.653076171875,0.6092469096183777,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364712953567505,0.1143342852592468,0.103185698390007,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346269607544,0.050000000745058,0.0482169650495052,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346269607544,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346269607544,0.050000000745058,0.0482169650495052,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346269607544,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,297.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541523486375808,1.0,1.0,0.8126512765884399,1.0,-0.5567641258239746,0.2401520013809204,0.3166121244430542,0.1063651144504547,0.913208305835724,0.913208305835724,0.0,23.7356071472168,25.0,13285.4130859375,0.0,32.28522109985352,1.0,283.1499938964844,284.389404296875,298.3666076660156,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17135.1484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414503663778305,1.0,0.0,0.0,2.567756175994873,2.567767858505249,4.399475699301547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.2734375,0.0,530.2042236328125,1895.4371337890625,0.0,301.9580993652344,0.6400147080421448,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364712953567505,0.1143342852592468,0.103185698390007,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346269607544,0.050000000745058,0.0482169650495052,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346269607544,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346269607544,0.050000000745058,0.0482169650495052,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346269607544,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,297.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541523486375808,1.0,1.0,0.8126512765884399,1.0,-0.5567641258239746,0.2401520013809204,0.3166121244430542,0.1063651144504547,0.913208305835724,0.913208305835724,0.0,23.7356071472168,25.0,13285.4130859375,0.0,32.28522109985352,1.0,283.1499938964844,284.389404296875,298.3666076660156,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17135.1484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414503663778305,1.0,0.0,0.0,2.567756175994873,2.567767858505249,4.399475699301547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.2734375,0.0,530.2042236328125,1895.4371337890625,0.0,301.9580993652344,0.6400147080421448,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393873333930969,0.1162598878145217,0.104878731071949,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0356170274317264,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.2287471294403076,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,297.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546879559755325,1.0,1.0,0.8090454339981079,1.0,-0.5588462352752686,0.2412549257278442,0.3175913393497467,0.1071929782629013,0.8816376328468323,0.8816376328468323,0.0,23.89672470092773,25.0,13347.6025390625,0.0,32.63279724121094,1.0,283.1499938964844,284.35870361328125,298.3710021972656,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131532609462738,1.0,0.0,0.0,2.6412675380706787,2.641280174255371,4.654983172258653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.1669921875,0.0,584.4976196289062,1895.4371337890625,0.0,299.4377746582031,0.6538372039794922,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393873333930969,0.1162598878145217,0.104878731071949,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0356170274317264,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.2287471294403076,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,297.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546879559755325,1.0,1.0,0.8090454339981079,1.0,-0.5588462352752686,0.2412549257278442,0.3175913393497467,0.1071929782629013,0.8816376328468323,0.8816376328468323,0.0,23.89672470092773,25.0,13347.6025390625,0.0,32.63279724121094,1.0,283.1499938964844,284.35870361328125,298.3710021972656,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.46484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131532609462738,1.0,0.0,0.0,2.6412675380706787,2.641280174255371,4.654983172258653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.1669921875,0.0,584.4976196289062,1895.4371337890625,0.0,299.4377746582031,0.6538372039794922,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.74277663230896,0.118320345878601,0.1067038029432296,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.2287669330835342,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,297.2103271484375,297.09246826171875,284.9209899902344,1.0,0.155162438750267,1.0,1.0,0.8054395914077759,1.0,-0.5610739588737488,0.2424268871545791,0.3186470866203308,0.1080761328339576,0.859456479549408,0.859456479549408,0.0,24.02294158935547,25.0,13372.6943359375,0.0,32.96279525756836,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105426371097564,1.0,0.0,0.0,2.6168084144592285,2.616821050643921,4.569168936541246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8388671875,0.0,575.5455322265625,1895.4371337890625,0.0,294.61041259765625,0.6491893529891968,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.74277663230896,0.118320345878601,0.1067038029432296,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.2287669330835342,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,297.2103271484375,297.09246826171875,284.9209899902344,1.0,0.155162438750267,1.0,1.0,0.8054395914077759,1.0,-0.5610739588737488,0.2424268871545791,0.3186470866203308,0.1080761328339576,0.859456479549408,0.859456479549408,0.0,24.02294158935547,25.0,13372.6943359375,0.0,32.96279525756836,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.193359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105426371097564,1.0,0.0,0.0,2.6168084144592285,2.616821050643921,4.569168936541246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8388671875,0.0,575.5455322265625,1895.4371337890625,0.0,294.61041259765625,0.6491893529891968,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446235418319702,0.1193968206644058,0.107659064233303,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331693649292,0.050000000745058,0.0482283793389797,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331693649292,0.050000000745058,0.0356213152408599,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331693649292,0.050000000745058,0.0482283793389797,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519331693649292,0.050000000745058,0.2287746518850326,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,297.2237243652344,297.09356689453125,284.9312744140625,1.0,0.1553804874420166,1.0,1.0,0.8036366701126099,1.0,-0.5622350573539734,0.2430354505777359,0.3191995918750763,0.1085361316800117,0.8560663461685181,0.8560663461685181,0.0,24.074951171875,25.0,13380.85546875,0.0,33.12236404418945,1.0,283.1499938964844,284.3848571777344,298.41070556640625,299.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,20268.38671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094956219196319,1.0,0.0,0.0,2.5855562686920166,2.58556866645813,4.460682703211205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.26025390625,0.0,556.6502685546875,1895.4371337890625,0.0,292.6905822753906,0.6445563435554504,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7465570569038391,0.1204984113574028,0.1086386814713478,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517419576644897,0.050000000745058,0.0482297502458095,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517419576644897,0.050000000745058,0.0356223285198211,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517419576644897,0.050000000745058,0.0482297502458095,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517419576644897,0.050000000745058,0.2287811785936355,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,297.2372741699219,297.0948791503906,284.9414978027344,1.0,0.1555878818035125,1.0,1.0,0.8018724918365479,1.0,-0.5634229779243469,0.2436545044183731,0.319768488407135,0.1090045049786567,0.8573856949806213,0.8573856949806213,0.0,24.12074279785156,25.0,13411.703125,0.0,33.27899932861328,1.0,283.1499938964844,284.3954772949219,298.4290771484375,299.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,20015.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088372886180877,1.0,0.0,0.0,2.5704550743103027,2.570467472076416,4.408728955240804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.07568359375,0.0,546.8651123046875,1895.4371337890625,0.0,291.4881286621094,0.6379407644271851,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506227493286133,0.1227570474147796,0.1106521487236023,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,297.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769958257675,1.0,1.0,0.7983441948890686,1.0,-0.5658585429191589,0.2449233084917068,0.3209352493286133,0.1099685132503509,0.8712170124053955,0.8712170124053955,0.0,24.1975154876709,25.0,13465.953125,0.0,33.58509063720703,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084064662456512,1.0,0.0,0.0,2.53304409980774,2.5330560207366943,4.281331769107055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.1015625,0.0,519.9063110351562,1895.4371337890625,0.0,290.7031555175781,0.6305913329124451,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506227493286133,0.1227570474147796,0.1106521487236023,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.5514448881149292,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,297.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769958257675,1.0,1.0,0.7983441948890686,1.0,-0.5658585429191589,0.2449233084917068,0.3209352493286133,0.1099685132503509,0.8712170124053955,0.8712170124053955,0.0,24.1975154876709,25.0,13465.953125,0.0,33.58509063720703,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084064662456512,1.0,0.0,0.0,2.53304409980774,2.5330560207366943,4.281331769107055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.1015625,0.0,519.9063110351562,1895.4371337890625,0.0,290.7031555175781,0.6305913329124451,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548875212669373,0.1250627636909485,0.1127156168222427,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,297.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563370525836944,1.0,1.0,0.7948158383369446,1.0,-0.5683481097221375,0.2462233603000641,0.3221247494220733,0.1109630092978477,0.8910123705863953,0.8910123705863953,0.0,24.25801467895508,25.0,13548.228515625,0.0,33.88243103027344,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090829491615295,1.0,0.0,0.0,2.538938283920288,2.538949966430664,4.301279545870784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.5224609375,0.0,518.54833984375,1895.4371337890625,0.0,291.9364013671875,0.6307550072669983,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548875212669373,0.1250627636909485,0.1127156168222427,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,297.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563370525836944,1.0,1.0,0.7948158383369446,1.0,-0.5683481097221375,0.2462233603000641,0.3221247494220733,0.1109630092978477,0.8910123705863953,0.8910123705863953,0.0,24.25801467895508,25.0,13548.228515625,0.0,33.88243103027344,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090829491615295,1.0,0.0,0.0,2.538938283920288,2.538949966430664,4.301279545870784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.5224609375,0.0,518.54833984375,1895.4371337890625,0.0,291.9364013671875,0.6307550072669983,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.759803056716919,0.1277522593736648,0.1150140464305877,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,297.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566778570413589,1.0,1.0,0.7913068532943726,1.0,-0.5711108446121216,0.2476401329040527,0.3234707415103912,0.1120566129684448,0.910495400428772,0.910495400428772,0.0,24.29684829711914,25.0,13638.72265625,0.0,34.18691635131836,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105130732059479,1.0,0.0,0.0,2.562949657440185,2.5629615783691406,4.3830206664097204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.55419921875,0.0,528.9906005859375,1895.4371337890625,0.0,294.5560607910156,0.6384613513946533,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.759803056716919,0.1277522593736648,0.1150140464305877,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,297.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566778570413589,1.0,1.0,0.7913068532943726,1.0,-0.5711108446121216,0.2476401329040527,0.3234707415103912,0.1120566129684448,0.910495400428772,0.910495400428772,0.0,24.29684829711914,25.0,13638.72265625,0.0,34.18691635131836,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105130732059479,1.0,0.0,0.0,2.562949657440185,2.5629615783691406,4.3830206664097204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.55419921875,0.0,528.9906005859375,1895.4371337890625,0.0,294.5560607910156,0.6384613513946533,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653561234474182,0.1306557953357696,0.1175261661410331,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,297.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569866687059402,1.0,1.0,0.7880785465240479,1.0,-0.5741198658943176,0.2491371184587478,0.3249827325344085,0.1132268011569976,0.9230245351791382,0.9230245351791382,0.0,24.309059143066406,25.0,13750.28125,0.0,34.491241455078125,1.0,283.1499938964844,284.4051513671875,298.5687255859375,299.6447448730469,293.1499938964844,293.1499938964844,283.1499938964844,17665.689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125335216522217,1.0,0.0,0.0,2.620763063430786,2.6207752227783203,4.582989276968874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.77490234375,0.0,562.7325439453125,1895.4371337890625,0.0,298.2864990234375,0.6492180824279785,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658736705780029,0.130921870470047,0.1177581772208213,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0356248207390308,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,297.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570135354995727,1.0,1.0,0.7877978086471558,1.0,-0.5743974447250366,0.2492738962173462,0.325123518705368,0.1133346557617187,0.9238557815551758,0.9238557815551758,0.0,24.309398651123047,25.0,13758.578125,0.0,34.518646240234375,1.0,283.1499938964844,284.4040222167969,298.5709228515625,299.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,17684.5703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127211272716522,1.0,0.0,0.0,2.624587297439575,2.6245994567871094,4.596374196808029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.49267578125,0.0,565.0236206054688,1895.4371337890625,0.0,298.6346740722656,0.6530976295471191,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7692330479621887,0.1326366811990738,0.1192580312490463,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,297.3647766113281,297.12847900390625,284.9649963378906,1.0,0.1571820378303527,1.0,1.0,0.7860433459281921,1.0,-0.5761911273002625,0.2501533627510071,0.3260377645492553,0.1140311360359191,0.9273107647895812,0.9273107647895812,0.0,24.309059143066406,25.0,13829.9072265625,0.0,34.69359588623047,1.0,283.1499938964844,284.3904724121094,298.5842590332031,299.66607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18124.595703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139957726001739,1.0,0.0,0.0,2.668420553207397,2.66843318939209,4.751184121687402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.40625,0.0,592.957275390625,1895.4371337890625,0.0,301.00830078125,0.6609610319137573,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727771997451782,0.1344312131404876,0.1208328455686569,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.035623662173748,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,297.379150390625,297.1368713378906,284.9605407714844,1.0,0.157352015376091,1.0,1.0,0.7843104004859924,1.0,-0.5780734419822693,0.2510676383972168,0.3270058035850525,0.1147621646523475,0.9286773204803468,0.9286773204803468,0.0,24.305288314819336,25.0,13883.1455078125,0.0,34.87449264526367,1.0,283.1499938964844,284.381591796875,298.595703125,299.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,18446.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152591526508331,1.0,0.0,0.0,2.696818590164185,2.696831703186035,4.852849997405428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.46240234375,0.0,611.7247314453125,1895.4371337890625,0.0,303.3750915527344,0.6707026958465576,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803214192390442,0.13823002576828,0.1241763681173324,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,297.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576983481645584,1.0,1.0,0.7808446288108826,1.0,-0.5820664763450623,0.2529909014701843,0.3290756046772003,0.1163228750228881,0.9265873432159424,0.9265873432159424,0.0,24.28999328613281,25.0,14009.4541015625,0.0,35.2532844543457,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19503.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177985191345215,1.0,0.0,0.0,2.7694551944732666,2.7694687843322754,5.117785235597694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.57177734375,0.0,662.784912109375,1895.4371337890625,0.0,308.1759948730469,0.6887205243110657,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803214192390442,0.13823002576828,0.1241763681173324,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,297.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576983481645584,1.0,1.0,0.7808446288108826,1.0,-0.5820664763450623,0.2529909014701843,0.3290756046772003,0.1163228750228881,0.9265873432159424,0.9265873432159424,0.0,24.28999328613281,25.0,14009.4541015625,0.0,35.2532844543457,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19503.947265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177985191345215,1.0,0.0,0.0,2.7694551944732666,2.7694687843322754,5.117785235597694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.57177734375,0.0,662.784912109375,1895.4371337890625,0.0,308.1759948730469,0.6887205243110657,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883926033973694,0.1422928720712661,0.1277619898319244,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287671864032745,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,297.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580564081668853,1.0,1.0,0.7773787975311279,1.0,-0.5863462090492249,0.2550320625305176,0.3313141465187073,0.1180168613791465,0.9197993278503418,0.9197993278503418,0.0,24.26655960083008,25.0,14136.8134765625,0.0,35.6555061340332,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.4453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202212393283844,1.0,0.0,0.0,2.8364081382751465,2.8364224433898926,5.368225970414642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.06591796875,0.0,713.59619140625,1895.4371337890625,0.0,312.81207275390625,0.7056087255477905,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883926033973694,0.1422928720712661,0.1277619898319244,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287671864032745,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,297.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580564081668853,1.0,1.0,0.7773787975311279,1.0,-0.5863462090492249,0.2550320625305176,0.3313141465187073,0.1180168613791465,0.9197993278503418,0.9197993278503418,0.0,24.26655960083008,25.0,14136.8134765625,0.0,35.6555061340332,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.4453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202212393283844,1.0,0.0,0.0,2.8364081382751465,2.8364224433898926,5.368225970414642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.06591796875,0.0,713.59619140625,1895.4371337890625,0.0,312.81207275390625,0.7056087255477905,1.0,0.0,3.0,1.0,0.0
