time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.796887993812561,0.1466007530689239,0.1315710544586181,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,297.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289968013763,1.0,1.0,0.773955225944519,1.0,-0.5908907651901245,0.2571770846843719,0.3337137103080749,0.1198400855064392,0.9106801748275756,0.9106801748275756,0.0,24.23717498779297,25.0,14265.21875,0.0,36.08172225952149,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225494563579559,1.0,0.0,0.0,2.8952767848968506,2.895291805267334,5.593369110101776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.15087890625,0.0,761.4673461914062,1895.4371337890625,0.0,317.3202819824219,0.7207127213478088,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.796887993812561,0.1466007530689239,0.1315710544586181,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,297.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289968013763,1.0,1.0,0.773955225944519,1.0,-0.5908907651901245,0.2571770846843719,0.3337137103080749,0.1198400855064392,0.9106801748275756,0.9106801748275756,0.0,24.23717498779297,25.0,14265.21875,0.0,36.08172225952149,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.91015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225494563579559,1.0,0.0,0.0,2.8952767848968506,2.895291805267334,5.593369110101776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.15087890625,0.0,761.4673461914062,1895.4371337890625,0.0,317.3202819824219,0.7207127213478088,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057091236114502,0.1511387377977371,0.1355893313884735,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0356155410408973,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,297.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588182151317596,1.0,1.0,0.7705316543579102,1.0,-0.595683753490448,0.2594214975833893,0.3362622559070587,0.1217987984418869,0.9012249112129213,0.9012249112129213,0.0,24.203441619873047,25.0,14395.5771484375,0.0,36.5324592590332,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248480796813965,1.0,0.0,0.0,2.946377992630005,2.9463937282562256,5.792556407868688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.98828125,0.0,805.5283813476562,1895.4371337890625,0.0,321.823486328125,0.7340287566184998,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057091236114502,0.1511387377977371,0.1355893313884735,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0356155410408973,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,297.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588182151317596,1.0,1.0,0.7705316543579102,1.0,-0.595683753490448,0.2594214975833893,0.3362622559070587,0.1217987984418869,0.9012249112129213,0.9012249112129213,0.0,24.203441619873047,25.0,14395.5771484375,0.0,36.5324592590332,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248480796813965,1.0,0.0,0.0,2.946377992630005,2.9463937282562256,5.792556407868688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.98828125,0.0,805.5283813476562,1895.4371337890625,0.0,321.823486328125,0.7340287566184998,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101273775100708,0.1534896045923233,0.1376727670431137,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.0356142595410347,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,297.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590195000171661,1.0,1.0,0.7688198685646057,1.0,-0.5981685519218445,0.2605785727500915,0.3375899493694305,0.1228300780057907,0.8968318104743958,0.8968318104743958,0.0,24.18532943725586,25.0,14469.84375,0.0,36.76710891723633,1.0,283.1499938964844,284.3118896484375,298.65655517578125,299.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,24052.22265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260211884975433,1.0,0.0,0.0,2.9776437282562256,2.9776597023010254,5.916144800721668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.529296875,0.0,832.964599609375,1895.4371337890625,0.0,324.14227294921875,0.7393094897270203,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144771456718445,0.1558966785669326,0.1398071944713592,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,297.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592257618904113,1.0,1.0,0.7671324014663696,1.0,-0.6007140278816223,0.2617568969726562,0.338957130908966,0.123895414173603,0.8929141759872437,0.8929141759872437,0.0,24.166542053222656,25.0,14529.1865234375,0.0,37.008392333984375,1.0,283.1499938964844,284.31072998046875,298.6596984863281,299.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,24525.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271685481071472,1.0,0.0,0.0,2.991732120513916,2.991748332977295,5.972260055386869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.7041015625,0.0,846.3492431640625,1895.4371337890625,0.0,326.423828125,0.739957869052887,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231095671653748,0.1608767956495285,0.14422108232975,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,297.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526801586151,1.0,1.0,0.7637574672698975,1.0,-0.6059773564338684,0.264177531003952,0.3417998254299164,0.1261401772499084,0.8948511481285095,0.8948511481285095,0.0,24.127031326293945,25.0,14641.74609375,0.0,37.51030731201172,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292062222957611,1.0,0.0,0.0,2.983802080154419,2.9838180541992188,5.940641472079733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52685546875,0.0,839.5783081054688,1895.4371337890625,0.0,330.5096130371094,0.7376410961151123,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231095671653748,0.1608767956495285,0.14422108232975,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,297.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526801586151,1.0,1.0,0.7637574672698975,1.0,-0.6059773564338684,0.264177531003952,0.3417998254299164,0.1261401772499084,0.8948511481285095,0.8948511481285095,0.0,24.127031326293945,25.0,14641.74609375,0.0,37.51030731201172,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292062222957611,1.0,0.0,0.0,2.983802080154419,2.9838180541992188,5.940641472079733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52685546875,0.0,839.5783081054688,1895.4371337890625,0.0,330.5096130371094,0.7376410961151123,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318638801574707,0.1660763025283813,0.1488326489925384,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071665883064,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,297.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997895002365,1.0,1.0,0.7603825330734253,1.0,-0.61147540807724,0.2666731476783752,0.3448022603988647,0.1285733878612518,0.9097453355789183,0.9097453355789183,0.0,24.0850830078125,25.0,14765.6669921875,0.0,38.03925323486328,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.6875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312027096748352,1.0,0.0,0.0,2.97233247756958,2.97234845161438,5.895058734495251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.177734375,0.0,825.354248046875,1895.4371337890625,0.0,334.5556945800781,0.7396733164787292,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318638801574707,0.1660763025283813,0.1488326489925384,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071665883064,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,297.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997895002365,1.0,1.0,0.7603825330734253,1.0,-0.61147540807724,0.2666731476783752,0.3448022603988647,0.1285733878612518,0.9097453355789183,0.9097453355789183,0.0,24.0850830078125,25.0,14765.6669921875,0.0,38.03925323486328,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.6875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312027096748352,1.0,0.0,0.0,2.97233247756958,2.97234845161438,5.895058734495251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.177734375,0.0,825.354248046875,1895.4371337890625,0.0,334.5556945800781,0.7396733164787292,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368684649467468,0.1690693646669387,0.151492565870285,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,297.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603590846061706,1.0,1.0,0.7585203647613525,1.0,-0.6146465539932251,0.268088698387146,0.3465578556060791,0.1300311684608459,0.9194058179855348,0.9194058179855348,0.0,24.061010360717773,25.0,14862.853515625,0.0,38.34694290161133,1.0,283.1499938964844,284.3326110839844,298.6676025390625,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23435.43359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325756728649139,1.0,0.0,0.0,3.004701375961304,3.0047173500061035,6.0241524124649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.01171875,0.0,849.375244140625,1895.4371337890625,0.0,337.3632202148437,0.7444018721580505,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408823013305664,0.1714707911014557,0.1536286175251007,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,297.57720947265625,297.3298645019531,284.97076416015625,1.0,0.1605687141418457,1.0,1.0,0.7570504546165466,1.0,-0.617193341255188,0.2692120671272278,0.3479812443256378,0.1312389522790908,0.9262099266052246,0.9262099266052246,0.0,24.04205703735352,25.0,14927.705078125,0.0,38.59576797485352,1.0,283.1499938964844,284.33038330078125,298.6685485839844,299.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,23382.45703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337427616119385,1.0,0.0,0.0,3.0234155654907227,3.0234317779541016,6.099426741457137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.421875,0.0,863.20166015625,1895.4371337890625,0.0,339.76611328125,0.7515324950218201,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501864075660706,0.1770233213901519,0.1585694551467895,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,297.597900390625,297.359130859375,284.9680480957031,1.0,0.1610581129789352,1.0,1.0,0.7537183165550232,1.0,-0.6230826377868652,0.2717625796794891,0.3513200879096985,0.1341707110404968,0.9381192326545716,0.9381192326545716,0.0,23.99947166442871,25.0,15092.775390625,0.0,39.17713928222656,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366407692432403,1.0,0.0,0.0,3.0945615768432617,3.094578504562378,6.389863642652927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.17138671875,0.0,921.7326049804688,1895.4371337890625,0.0,345.7990417480469,0.768486499786377,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501864075660706,0.1770233213901519,0.1585694551467895,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,297.597900390625,297.359130859375,284.9680480957031,1.0,0.1610581129789352,1.0,1.0,0.7537183165550232,1.0,-0.6230826377868652,0.2717625796794891,0.3513200879096985,0.1341707110404968,0.9381192326545716,0.9381192326545716,0.0,23.99947166442871,25.0,15092.775390625,0.0,39.17713928222656,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.59375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366407692432403,1.0,0.0,0.0,3.0945615768432617,3.094578504562378,6.389863642652927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.17138671875,0.0,921.7326049804688,1895.4371337890625,0.0,345.7990417480469,0.768486499786377,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549521565437317,0.1798549890518188,0.1610890030860901,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0355990193784236,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,297.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1613098829984665,1.0,1.0,0.7520523071289062,1.0,-0.6260855197906494,0.2730349898338318,0.35305055975914,0.1357476264238357,0.9425016045570374,0.9425016045570374,0.0,23.978309631347656,25.0,15183.2431640625,0.0,39.47665786743164,1.0,283.1499938964844,284.3057861328125,298.6689147949219,299.8375244140625,293.1499938964844,293.1499938964844,283.1499938964844,24404.685546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381558001041412,1.0,0.0,0.0,3.142252206802368,3.1422696113586426,6.588330734302872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.92724609375,0.0,963.5526123046876,1895.4371337890625,0.0,348.9913024902344,0.7772092819213867,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8598144054412842,0.1827354729175567,0.1636513620615005,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.0481958240270614,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,297.6177978515625,297.38922119140625,284.9629821777344,1.0,0.16156767308712,1.0,1.0,0.7504090070724487,1.0,-0.62913978099823,0.2743053734302521,0.3548344075679779,0.1374066621065139,0.9455915093421936,0.9455915093421936,0.0,23.957256317138672,25.0,15259.306640625,0.0,39.78351211547852,1.0,283.1499938964844,284.2998352050781,298.6674194335937,299.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,24747.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396156072616577,1.0,0.0,0.0,3.1737077236175537,3.1737253665924072,6.720895839862351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4443359375,0.0,991.8186645507812,1895.4371337890625,0.0,352.09259033203125,0.7875833511352539,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697957992553711,0.1886269450187683,0.1688887476921081,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,297.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980650186538,1.0,1.0,0.7471224665641785,1.0,-0.635380744934082,0.2768429815769195,0.3585377633571625,0.1409655958414077,0.9495315551757812,0.9495315551757812,0.0,23.91483688354492,25.0,15427.1357421875,0.0,40.41676712036133,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.9609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425054490566253,1.0,0.0,0.0,3.253304481506348,3.2533230781555176,7.062243980726635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.42626953125,0.0,1066.970947265625,1895.4371337890625,0.0,358.3069763183594,0.8069499135017395,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697957992553711,0.1886269450187683,0.1688887476921081,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,297.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980650186538,1.0,1.0,0.7471224665641785,1.0,-0.635380744934082,0.2768429815769195,0.3585377633571625,0.1409655958414077,0.9495315551757812,0.9495315551757812,0.0,23.91483688354492,25.0,15427.1357421875,0.0,40.41676712036133,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.9609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425054490566253,1.0,0.0,0.0,3.253304481506348,3.2533230781555176,7.062243980726635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.42626953125,0.0,1066.970947265625,1895.4371337890625,0.0,358.3069763183594,0.8069499135017395,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770596385002136,0.192903995513916,0.1726886928081512,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,297.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624850928783416,1.0,1.0,0.7448034882545471,1.0,-0.6399083733558655,0.2786387801170349,0.3612696230411529,0.1436786502599716,0.9507335424423218,0.9507335424423218,0.0,23.884197235107425,25.0,15551.0126953125,0.0,40.8809928894043,1.0,283.1499938964844,284.2724304199219,298.6603698730469,299.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,26690.1328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444977343082428,1.0,0.0,0.0,3.313323736190796,3.313343048095703,7.325226647481031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.3701171875,0.0,1126.6336669921875,1895.4371337890625,0.0,362.6505432128906,0.8187419176101685,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801436424255371,0.1947187185287475,0.1743020713329315,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,297.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626500636339187,1.0,1.0,0.7438359260559082,1.0,-0.6418306827545166,0.279391884803772,0.3624387979507446,0.1448583304882049,0.9512309432029724,0.9512309432029724,0.0,23.87126541137696,25.0,15597.2998046875,0.0,41.079368591308594,1.0,283.1499938964844,284.2699584960937,298.65875244140625,299.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,26938.9375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452932178974151,1.0,0.0,0.0,3.329983711242676,3.330003023147583,7.399076480396616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3779296875,0.0,1143.57568359375,1895.4371337890625,0.0,364.3985900878906,0.8257125020027161,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898255825042725,0.2004214972257614,0.1793799698352813,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,297.67388916015625,297.4833374023437,284.95220947265625,1.0,0.163172572851181,1.0,1.0,0.7408759593963623,1.0,-0.6478798985481262,0.281726598739624,0.3661532700061798,0.1486668437719345,0.9516472220420836,0.9516472220420836,0.0,23.831296920776367,25.0,15756.0537109375,0.0,41.70918273925781,1.0,283.1499938964844,284.2582702636719,298.6540222167969,299.85693359375,293.1499938964844,293.1499938964844,283.1499938964844,28040.556640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478039145469665,1.0,0.0,0.0,3.3991143703460693,3.399134635925293,7.709475653427944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.8095703125,0.0,1216.088134765625,1895.4371337890625,0.0,369.9681701660156,0.8397155404090881,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907551765441895,0.2009706497192382,0.1798694282770156,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588122010231018,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,297.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632233560085296,1.0,1.0,0.7405943274497986,1.0,-0.6484631299972534,0.2819495499134063,0.366513580083847,0.1490414887666702,0.9517844915390016,0.9517844915390016,0.0,23.82756996154785,25.0,15770.072265625,0.0,41.770416259765625,1.0,283.1499938964844,284.2578125,298.65350341796875,299.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,28107.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480334520339966,1.0,0.0,0.0,3.403462648391724,3.403482913970948,7.729212825324794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.42529296875,0.0,1220.730224609375,1895.4371337890625,0.0,370.48138427734375,0.8437536954879761,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014569520950316,0.2073274850845337,0.1855417191982269,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,297.694580078125,297.5203857421875,284.951171875,1.0,0.1638165712356567,1.0,1.0,0.737352728843689,1.0,-0.6552200317382812,0.2845190763473511,0.3707009255886078,0.1534571945667266,0.9519205093383788,0.9519205093383788,0.0,23.78582191467285,25.0,15945.26171875,0.0,42.48650360107422,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.248046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507655799388885,1.0,0.0,0.0,3.474357843399048,3.474378824234009,8.054570344029344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.60205078125,0.0,1298.5521240234375,1895.4371337890625,0.0,376.64251708984375,0.8611888885498047,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014569520950316,0.2073274850845337,0.1855417191982269,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,297.694580078125,297.5203857421875,284.951171875,1.0,0.1638165712356567,1.0,1.0,0.737352728843689,1.0,-0.6552200317382812,0.2845190763473511,0.3707009255886078,0.1534571945667266,0.9519205093383788,0.9519205093383788,0.0,23.78582191467285,25.0,15945.26171875,0.0,42.48650360107422,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.248046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507655799388885,1.0,0.0,0.0,3.474357843399048,3.474378824234009,8.054570344029344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.60205078125,0.0,1298.5521240234375,1895.4371337890625,0.0,376.64251708984375,0.8611888885498047,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068995118141174,0.2105335891246795,0.1884057074785232,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,297.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641203761100769,1.0,1.0,0.7357319593429565,1.0,-0.6586321592330933,0.2858107089996338,0.3728214204311371,0.155731201171875,0.9520469307899476,0.9520469307899476,0.0,23.76617813110352,25.0,16040.685546875,0.0,42.85320281982422,1.0,283.1499938964844,284.24072265625,298.6453857421875,299.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,29986.873046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521426856517792,1.0,0.0,0.0,3.5165162086486816,3.51653790473938,8.251226972788572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.33984375,0.0,1346.3243408203125,1895.4371337890625,0.0,379.7851867675781,0.8687512278556824,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126113653182985,0.2137541025876999,0.1912836879491806,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,297.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644288599491119,1.0,1.0,0.7341254353523254,1.0,-0.6620611548423767,0.2871079444885254,0.3749531805515289,0.1580330282449722,0.9524497985839844,0.9524497985839844,0.0,23.74756622314453,25.0,16123.65234375,0.0,43.22538757324219,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.8667907714844,293.1499938964844,293.1499938964844,283.1499938964844,30415.255859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534915387630462,1.0,0.0,0.0,3.542330026626587,3.542352199554444,8.372812203560898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.99755859375,0.0,1376.0938720703125,1895.4371337890625,0.0,382.887939453125,0.8779096603393555,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230783581733704,0.219481810927391,0.1964053362607956,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292885780334,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,297.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649848073720932,1.0,1.0,0.7312796115875244,1.0,-0.6681636571884155,0.2894306182861328,0.3787330389022827,0.162152349948883,0.9533060193061828,0.9533060193061828,0.0,23.71693229675293,25.0,16286.4228515625,0.0,43.89663314819336,1.0,283.1499938964844,284.2301330566406,298.63775634765625,299.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,31444.97265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559216797351837,1.0,0.0,0.0,3.604454517364502,3.6044771671295166,8.66906759711128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.7724609375,0.0,1449.4285888671875,1895.4371337890625,0.0,388.5403137207031,0.890204131603241,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.92444109916687,0.2202232331037521,0.1970683485269546,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,297.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650575995445251,1.0,1.0,0.7309123277664185,1.0,-0.6689541339874268,0.2897337973117828,0.3792203366756439,0.1626857370138168,0.9536330699920654,0.9536330699920654,0.0,23.713266372680664,25.0,16306.2890625,0.0,43.98447036743164,1.0,283.1499938964844,284.2298278808594,298.6371154785156,299.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,31523.119140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562267065048218,1.0,0.0,0.0,3.609707355499268,3.609730243682861,8.694353255123133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.68017578125,0.0,1455.6741943359375,1895.4371337890625,0.0,389.2555236816406,0.8944516777992249,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328172206878662,0.224802166223526,0.201165497303009,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.1456210166215896,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,297.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655101627111435,1.0,1.0,0.7286452651023865,1.0,-0.6738369464874268,0.2916224002838135,0.3822145462036133,0.1659727245569229,0.9549504518508912,0.9549504518508912,0.0,23.691675186157227,25.0,16442.689453125,0.0,44.53135681152344,1.0,283.1499938964844,284.2232971191406,298.6336669921875,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32376.111328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581791460514068,1.0,0.0,0.0,3.662410497665405,3.662433862686157,8.950088385972776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.380859375,0.0,1519.8128662109375,1895.4371337890625,0.0,393.8641357421875,0.9044694900512696,1.0,0.0,3.0,1.0,0.0
17656800,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9766204357147216,0.2267792969942093,0.2027421742677688,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7755339741706848,0.1468705832958221,0.1086777970194816,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892607569694519,0.050000000745058,0.0354538336396217,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892607569694519,0.050000000745058,0.0480016209185123,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892607569694519,0.050000000745058,0.2276990115642547,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,297.758056640625,297.62548828125,284.990478515625,1.0,0.1667268872261047,1.0,1.0,0.7276992797851562,1.0,-0.7470811605453491,0.3250089287757873,0.4220722615718841,0.1845353543758392,0.962733268737793,0.962733268737793,0.0,20.411794662475582,43.0,17687.986328125,0.0,49.61784744262695,1.0,283.1499938964844,284.2825927734375,298.6347961425781,299.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,32523.029296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592822790145874,1.0,0.0,0.0,3.678264379501343,3.678288221359253,9.027743317346903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.21875,0.0,1538.6253662109375,1895.4371337890625,0.0,396.4917297363281,0.9112781882286072,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642832279205322,0.233797088265419,0.209034577012062,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158204555511475,0.1409612298011779,0.1353423744440078,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740661621094,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740661621094,0.050000000745058,0.0480871759355068,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740661621094,0.050000000745058,0.2281048595905304,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,297.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769185364246368,1.0,1.0,0.7252412438392639,1.0,-0.7873495817184448,0.3429562449455261,0.4443933367729187,0.1976026892662048,1.0,1.0,0.0,23.043466567993164,31.0,18964.6484375,0.0,58.573184967041016,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773875772953033,1.0,0.0,0.0,3.8032824993133545,3.803307294845581,9.651847676650505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15869140625,0.0,1683.977783203125,1895.4371337890625,0.0,442.2068786621094,0.938884437084198,1.0,0.0,3.0,1.0,0.0
