time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642832279205322,0.233797088265419,0.209034577012062,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158204555511475,0.1409612298011779,0.1353423744440078,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740661621094,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740661621094,0.050000000745058,0.0480871759355068,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740661621094,0.050000000745058,0.2281048595905304,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,297.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769185364246368,1.0,1.0,0.7252412438392639,1.0,-0.7873495817184448,0.3429562449455261,0.4443933367729187,0.1976026892662048,1.0,1.0,0.0,23.043466567993164,31.0,18964.6484375,0.0,58.573184967041016,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773875772953033,1.0,0.0,0.0,3.8032824993133545,3.803307294845581,9.651847676650505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15869140625,0.0,1683.977783203125,1895.4371337890625,0.0,442.2068786621094,0.938884437084198,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967599511146544,0.2428406178951263,0.2145308405160904,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336114287376404,0.1396773904561996,0.1328837871551513,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931519865989685,0.050000000745058,0.0354386121034622,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8406010866165161,0.1422543823719024,0.1364717632532119,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931519865989685,0.050000000745058,0.2276012748479843,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,297.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821370124816894,1.0,1.0,0.7227831482887268,1.0,-0.8695843815803528,0.3804826140403747,0.489101767539978,0.2216070741415023,1.0,1.0,0.0,21.306129455566406,25.0,21000.01953125,0.0,70.96295166015625,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.25762939453125,293.1499938964844,293.1499938964844,282.75,34011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064123272895813,1.0,0.0,0.0,3.884521722793579,3.884547710418701,1.0068583833344746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09716796875,0.0,1794.2398681640625,1895.4371337890625,0.0,526.988037109375,0.956570327281952,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967599511146544,0.2428406178951263,0.2145308405160904,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336114287376404,0.1396773904561996,0.1328837871551513,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931519865989685,0.050000000745058,0.0354386121034622,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8406010866165161,0.1422543823719024,0.1364717632532119,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931519865989685,0.050000000745058,0.2276012748479843,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,297.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821370124816894,1.0,1.0,0.7227831482887268,1.0,-0.8695843815803528,0.3804826140403747,0.489101767539978,0.2216070741415023,1.0,1.0,0.0,21.306129455566406,25.0,21000.01953125,0.0,70.96295166015625,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.25762939453125,293.1499938964844,293.1499938964844,282.75,34011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064123272895813,1.0,0.0,0.0,3.884521722793579,3.884547710418701,1.0068583833344746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09716796875,0.0,1794.2398681640625,1895.4371337890625,0.0,526.988037109375,0.956570327281952,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898856282234192,0.2473341673612594,0.2066037952899933,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365378379821777,0.1400382220745086,0.1329717934131622,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954806208610535,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385557532310486,0.1396808624267578,0.13399738073349,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954806208610535,0.050000000745058,0.2275462746620178,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,297.758544921875,297.5982666015625,285.008544921875,1.0,0.1835191696882248,1.0,1.0,0.721554160118103,1.0,-0.8839226961135864,0.3877588212490082,0.4961638748645782,0.2247128188610077,1.0,1.0,0.0,21.15854835510254,25.0,21780.474609375,0.0,71.01606750488281,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282558798789978,1.0,0.0,0.0,3.90993905067444,3.90996527671814,1.0200776614510687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.8994140625,0.0,1829.69140625,1895.4371337890625,0.0,601.6498413085938,0.962618887424469,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907107353210448,0.2509770393371582,0.2088526785373687,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353849053382874,0.1406093388795852,0.133408635854721,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937854051589966,0.050000000745058,0.0354362390935421,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326753377914429,0.1380362659692764,0.1320263147354126,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937854051589966,0.050000000745058,0.2275860160589218,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,297.77520751953125,297.625732421875,284.9249572753906,1.0,0.1839841455221176,1.0,1.0,0.7208563089370728,1.0,-0.8848370313644409,0.388028621673584,0.4968084096908569,0.2259612530469894,0.98195081949234,0.98195081949234,0.0,21.39845466613769,25.0,21695.98828125,0.0,71.53166198730469,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400301218032837,1.0,0.0,0.0,3.9256646633148193,3.925691366195679,1.0282996072419337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.08349609375,0.0,1854.6292724609373,1895.4371337890625,0.0,646.25341796875,0.9663065075874328,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790171980857848,0.2610369026660919,0.1835505664348602,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613948822021484,0.1420704275369644,0.1345406472682953,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599424958229065,0.141423150897026,0.098864272236824,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527517318725586,0.1371620446443557,0.1304588317871093,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6125718355178833,0.050000000745058,0.2271678596735,284.76544189453125,284.95001220703125,300.2470092773437,295.6070861816406,297.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862696707248687,1.0,1.0,0.7196759581565857,1.0,-0.9295703172683716,0.4090772569179535,0.5204930305480957,0.2381320893764495,0.8051075339317322,0.8051075339317322,0.0,19.69858169555664,25.0,22786.423828125,0.0,76.73992156982422,1.0,282.4621887207031,283.9338684082031,298.7026062011719,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45390.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575606226921082,1.0,0.0,0.0,3.682110071182251,3.682136058807373,9.046630111697596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.84521484375,0.0,1640.0699462890625,1895.4371337890625,0.0,718.8419189453125,0.9167030453681946,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795107245445251,0.2632948160171509,0.1844152808189392,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611230254173279,0.1424025744199752,0.1348184794187545,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599614500999451,0.1397001296281814,0.0991697832942009,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518072962760925,0.1372072845697403,0.1304061710834503,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119435429573059,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,297.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866414695978164,1.0,1.0,0.7194607257843018,1.0,-0.9312595725059508,0.409848153591156,0.5214114785194397,0.2388152033090591,0.7921603322029114,0.7921603322029114,0.0,19.79349899291992,28.0,22772.482421875,0.0,77.1959228515625,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579327344894409,1.0,0.0,0.0,3.596111297607422,3.5961368083953857,8.628981618130638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.8740234375,0.0,1552.9307861328125,1895.4371337890625,0.0,720.466552734375,0.8999477028846741,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849916696548462,0.2755021452903747,0.1950072348117828,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563432693481445,0.1456533223390579,0.1375024765729904,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359259366989136,0.133115530014038,0.0941669419407844,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450466990470886,0.1396185755729675,0.131957396864891,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041355729103088,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,297.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901334822177887,1.0,1.0,0.7180651426315308,1.0,-0.943250060081482,0.4154534935951233,0.5277965664863586,0.2432343065738678,0.9727988839149476,0.9727988839149476,0.0,20.85240173339844,31.0,22964.03125,0.0,81.09182739257812,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32323.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403839349746704,1.0,0.0,0.0,3.6570613384246826,3.6570849418640137,8.923963719098538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.07470703125,0.0,1513.4744873046875,1895.4371337890625,0.0,647.6439819335938,0.9048410058021544,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849916696548462,0.2755021452903747,0.1950072348117828,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563432693481445,0.1456533223390579,0.1375024765729904,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359259366989136,0.133115530014038,0.0941669419407844,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450466990470886,0.1396185755729675,0.131957396864891,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041355729103088,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,297.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901334822177887,1.0,1.0,0.7180651426315308,1.0,-0.943250060081482,0.4154534935951233,0.5277965664863586,0.2432343065738678,0.9727988839149476,0.9727988839149476,0.0,20.85240173339844,31.0,22964.03125,0.0,81.09182739257812,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32323.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403839349746704,1.0,0.0,0.0,3.6570613384246826,3.6570849418640137,8.923963719098538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.07470703125,0.0,1513.4744873046875,1895.4371337890625,0.0,647.6439819335938,0.9048410058021544,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892598986625672,0.2839642763137817,0.2049635052680969,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.149538367986679,0.141192689538002,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.824243426322937,0.1327208429574966,0.0931256785988807,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422687649726868,0.1430065184831619,0.1351279020309448,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967118144035339,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,297.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945385932922363,1.0,1.0,0.7160345315933228,1.0,-0.9623831510543824,0.4248012602329254,0.5375818610191345,0.2491507083177566,0.850898802280426,0.850898802280426,0.0,21.9879150390625,34.0,23829.96875,0.0,86.58660125732422,1.0,282.4566345214844,284.0216064453125,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575523972511292,1.0,0.0,0.0,3.630122184753418,3.6301465034484863,8.792973744675692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.43798828125,0.0,1532.9539794921875,1895.4371337890625,0.0,718.8057861328125,0.901500642299652,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892598986625672,0.2839642763137817,0.2049635052680969,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.149538367986679,0.141192689538002,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.824243426322937,0.1327208429574966,0.0931256785988807,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422687649726868,0.1430065184831619,0.1351279020309448,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967118144035339,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,297.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945385932922363,1.0,1.0,0.7160345315933228,1.0,-0.9623831510543824,0.4248012602329254,0.5375818610191345,0.2491507083177566,0.850898802280426,0.850898802280426,0.0,21.9879150390625,34.0,23829.96875,0.0,86.58660125732422,1.0,282.4566345214844,284.0216064453125,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575523972511292,1.0,0.0,0.0,3.630122184753418,3.6301465034484863,8.792973744675692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.43798828125,0.0,1532.9539794921875,1895.4371337890625,0.0,718.8057861328125,0.901500642299652,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718934059143066,0.3135648667812347,0.0872072875499725,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718934059143066,0.1589362472295761,0.091833472251892,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881912231445312,0.1380547136068344,0.0716243758797645,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718934059143066,0.1521289497613906,0.091833472251892,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.9733687043190002,0.1314251571893692,0.592298686504364,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,297.79205322265625,297.5691833496094,285.3165588378906,1.0,0.2038665413856506,1.0,1.0,0.7140039801597595,1.0,-1.121523380279541,0.5039066076278687,0.6176167130470276,0.2832517921924591,1.0,1.0,0.0,15.378250122070312,54.0,26673.76171875,0.0,109.42745971679688,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663330078125,293.1499938964844,293.1499938964844,282.45001220703125,31745.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531302094459534,1.0,0.0,0.0,3.75325608253479,3.7532804012298575,9.399607279192425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.7236328125,0.0,1618.372314453125,1895.4371337890625,0.0,699.7702026367188,0.925244152545929,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718934059143066,0.3135648667812347,0.0872072875499725,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718934059143066,0.1589362472295761,0.091833472251892,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881912231445312,0.1380547136068344,0.0716243758797645,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718934059143066,0.1521289497613906,0.091833472251892,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.9733687043190002,0.1314251571893692,0.592298686504364,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,297.79205322265625,297.5691833496094,285.3165588378906,1.0,0.2038665413856506,1.0,1.0,0.7140039801597595,1.0,-1.121523380279541,0.5039066076278687,0.6176167130470276,0.2832517921924591,1.0,1.0,0.0,15.378250122070312,54.0,26673.76171875,0.0,109.42745971679688,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663330078125,293.1499938964844,293.1499938964844,282.45001220703125,31745.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531302094459534,1.0,0.0,0.0,3.75325608253479,3.7532804012298575,9.399607279192425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.7236328125,0.0,1618.372314453125,1895.4371337890625,0.0,699.7702026367188,0.925244152545929,1.0,0.0,3.0,1.0,0.0
17657700,298.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8814831376075745,0.3280897736549377,0.0933338925242424,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8814831376075745,0.1660379916429519,0.0982850864529609,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.9778213500976562,0.1410935968160629,0.0969846621155738,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.8814831376075745,0.1584426462650299,0.0982850864529609,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9573355317115784,0.1284139752388,0.5841788053512573,285.2494201660156,284.95001220703125,300.2940368652344,295.61767578125,297.9704895019531,297.875,285.2286071777344,1.0,0.2117726504802703,1.0,1.0,0.7129887342453003,1.0,-1.1651062965393066,0.5262972712516785,0.6388090252876282,0.291630208492279,1.0,1.0,0.0,16.280855178833008,54.0,28211.927734375,0.0,122.05335235595705,1.0,282.4969177246094,284.2829284667969,298.76727294921875,300.7063293457031,293.1499938964844,293.1499938964844,282.45001220703125,32680.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753486156463623,1.0,0.0,0.0,3.807769775390625,3.807794809341431,9.674636203271805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.0322265625,0.0,1689.97314453125,1895.4371337890625,0.0,800.6388549804688,0.9383002519607544,1.0,0.0,3.0,1.0,0.0
17657760,298.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.904992401599884,0.3363878428936004,0.1099400967359542,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.904992401599884,0.1708540469408035,0.1157722175121307,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.9545371532440186,0.1400151699781417,0.0984284132719039,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.904992401599884,0.1626660525798797,0.1157722175121307,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.9202663898468018,0.1267898231744766,0.5743318796157837,285.21905517578125,284.95001220703125,300.303466796875,295.6214294433594,297.965576171875,297.8506164550781,285.2264404296875,1.0,0.2216380685567855,1.0,1.0,0.7130805253982544,1.0,-1.216678261756897,0.5526149868965149,0.6640632748603821,0.3008593618869781,1.0,1.0,0.0,17.954978942871094,74.0,29327.775390625,0.0,139.43226623535156,1.0,282.45654296875,284.27349853515625,298.7918395996094,300.77703857421875,293.1499938964844,293.1499938964844,282.1499938964844,33415.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940370559692383,1.0,0.0,0.0,3.85033917427063,3.8503646850585938,9.892162324831588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.123046875,0.0,1747.2890625,1895.4371337890625,0.0,896.1415405273438,0.9484344720840454,1.0,0.0,3.0,1.0,0.0
17657820,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.95451021194458,0.3422075808048248,0.1509997546672821,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.9647262096405028,0.1724660098552703,0.1639257818460464,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.8918864130973816,0.1394493281841278,0.0978047549724578,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.9470931887626648,0.1640035510063171,0.1556663066148758,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.8614616990089417,0.1256093531847,0.5668687224388123,285.1543273925781,284.95001220703125,300.3248596191406,295.6309509277344,297.9579772949219,297.7915954589844,285.1673583984375,1.0,0.246933713555336,1.0,1.0,0.7132641673088074,1.0,-1.3505640029907229,0.6214795112609863,0.7290844917297363,0.3238356709480285,1.0,1.0,0.0,22.44219970703125,94.0,32842.11328125,0.0,193.05279541015625,1.0,282.1556396484375,284.1561889648437,298.8103332519531,301.0214538574219,293.1499938964844,293.1499938964844,281.8500061035156,34446.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634216845035553,1.0,0.0,0.0,3.9092860221862793,3.90931248664856,1.0197370556852547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.75830078125,0.0,1828.77490234375,1895.4371337890625,0.0,1135.360107421875,0.9624634385108948,1.0,0.0,3.0,1.0,0.0
17657880,298.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.95451021194458,0.3422075808048248,0.1509997546672821,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.9647262096405028,0.1724660098552703,0.1639257818460464,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.8918864130973816,0.1394493281841278,0.0978047549724578,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.9470931887626648,0.1640035510063171,0.1556663066148758,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.8614616990089417,0.1256093531847,0.5668687224388123,285.1543273925781,284.95001220703125,300.3248596191406,295.6309509277344,297.9579772949219,297.7915954589844,285.1673583984375,1.0,0.246933713555336,1.0,1.0,0.7132641673088074,1.0,-1.3505640029907229,0.6214795112609863,0.7290844917297363,0.3238356709480285,1.0,1.0,0.0,22.44219970703125,94.0,32842.11328125,0.0,193.05279541015625,1.0,282.1556396484375,284.1561889648437,298.8103332519531,301.0214538574219,293.1499938964844,293.1499938964844,281.8500061035156,34446.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634216845035553,1.0,0.0,0.0,3.9092860221862793,3.90931248664856,1.0197370556852547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.75830078125,0.0,1828.77490234375,1895.4371337890625,0.0,1135.360107421875,0.9624634385108948,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9984080791473388,0.333322137594223,0.2402085065841674,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8590235710144043,0.1705725938081741,0.1623346358537674,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8064804077148438,0.1401245296001434,0.0983361303806305,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.846391499042511,0.162966787815094,0.1550813317298889,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.776767909526825,0.1250907182693481,0.565951406955719,285.0889587402344,284.95001220703125,300.3479919433594,295.64227294921875,297.91607666015625,297.6756896972656,285.09588623046875,1.0,0.2745596170425415,1.0,1.0,0.7134340405464172,1.0,-1.4618675708770752,0.6781951189041138,0.7836725115776062,0.3454005420207977,1.0,1.0,0.0,32.18043899536133,94.0,35890.390625,0.0,258.15313720703125,1.0,281.8567199707031,284.0285949707031,298.8047180175781,301.2190246582031,293.1499938964844,293.1499938964844,281.8500061035156,35034.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667894124984741,1.0,0.0,0.0,3.9425086975097656,3.942535638809204,1.037142965287785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.578125,0.0,1875.7974853515625,1895.4371337890625,0.0,1359.1708984375,0.9703680276870728,1.0,0.0,3.0,1.0,0.0
17658000,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990065693855286,0.3319644033908844,0.2452492117881775,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8538617491722107,0.1705397814512252,0.1622950434684753,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.8016698360443115,0.1402184218168258,0.0984041094779968,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.8414952754974365,0.1629756838083267,0.155070498585701,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.7719554305076599,0.1250427216291427,0.5658546090126038,285.09588623046875,284.95001220703125,300.3500061035156,295.643310546875,297.9104919433594,297.66217041015625,285.1048889160156,1.0,0.2769525349140167,1.0,1.0,0.7134478092193604,1.0,-1.4724842309951782,0.6834505796432495,0.7890336513519287,0.3480096161365509,1.0,1.0,0.0,33.001853942871094,112.0,36083.4921875,0.0,263.8644104003906,1.0,281.85516357421875,284.0360412597656,298.79754638671875,301.2164306640625,293.1499938964844,293.1499938964844,281.54998779296875,35070.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682883501052856,1.0,0.0,0.0,3.944533348083496,3.944560289382935,1.038208438330912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.34716796875,0.0,1878.68896484375,1895.4371337890625,0.0,1370.046142578125,0.9708497524261476,1.0,0.0,3.0,1.0,0.0
17658060,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9320392608642578,0.3131550252437591,0.2859112024307251,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7573487162590027,0.1704111993312835,0.1627978533506393,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.713952898979187,0.141223058104515,0.099712036550045,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7468708157539368,0.1631744801998138,0.1559071540832519,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6830353140830994,0.1236700713634491,0.5646939277648926,284.9674987792969,284.95001220703125,300.3780517578125,295.6579895019531,297.8306884765625,297.4845886230469,284.9560546875,1.0,0.3063766658306122,1.0,1.0,0.7156394124031067,1.0,-1.516866683959961,0.7049152255058289,0.8119514584541321,0.357546716928482,1.0,1.0,0.0,53.32365036010742,100.0,37844.65625,0.0,337.08221435546875,1.0,281.5563659667969,283.8432006835937,298.7734375,301.3468017578125,293.1499938964844,293.1499938964844,281.25,35448.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946055889129639,1.0,0.0,0.0,3.9655392169952393,3.9655661582946777,1.0492954061191997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.625,0.0,1908.89111328125,1895.4371337890625,0.0,1568.444091796875,0.9758456945419312,1.0,0.0,3.0,1.0,0.0
17658120,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9320392608642578,0.3131550252437591,0.2859112024307251,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7573487162590027,0.1704111993312835,0.1627978533506393,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.713952898979187,0.141223058104515,0.099712036550045,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7468708157539368,0.1631744801998138,0.1559071540832519,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6830353140830994,0.1236700713634491,0.5646939277648926,284.9674987792969,284.95001220703125,300.3780517578125,295.6579895019531,297.8306884765625,297.4845886230469,284.9560546875,1.0,0.3063766658306122,1.0,1.0,0.7156394124031067,1.0,-1.516866683959961,0.7049152255058289,0.8119514584541321,0.357546716928482,1.0,1.0,0.0,53.32365036010742,100.0,37844.65625,0.0,337.08221435546875,1.0,281.5563659667969,283.8432006835937,298.7734375,301.3468017578125,293.1499938964844,293.1499938964844,281.25,35448.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946055889129639,1.0,0.0,0.0,3.9655392169952393,3.9655661582946777,1.0492954061191997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.625,0.0,1908.89111328125,1895.4371337890625,0.0,1568.444091796875,0.9758456945419312,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.8688459396362305,0.307025134563446,0.2783726751804352,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7187715768814087,0.1704594194889068,0.1634006798267364,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.6744562983512878,0.1417334377765655,0.1005804315209388,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.7087975740432739,0.1633208394050598,0.1566430926322937,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.6420235633850098,0.1215872168540954,0.5586435794830322,284.7821044921875,284.95001220703125,300.4071350097656,295.67388916015625,297.80194091796875,297.408203125,284.7964172363281,1.0,0.3210838139057159,1.0,1.0,0.7177801132202148,1.0,-1.5094079971313477,0.700369119644165,0.8090388178825378,0.3553172349929809,0.8050092458724976,0.8050092458724976,0.0,68.41842651367188,100.0,37683.40234375,0.0,370.9006042480469,1.0,281.25653076171875,283.7176513671875,298.7182312011719,301.2943115234375,293.1499938964844,293.1499938964844,281.25,46641.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706426203250885,1.0,0.0,0.0,3.638871908187866,3.638897657394409,8.835412472762982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.05615234375,0.0,1600.19921875,1895.4371337890625,0.0,1661.83203125,0.9099066853523254,1.0,0.0,3.0,1.0,0.0
17658240,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8680791258811951,0.3069808185100555,0.278300940990448,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.7182446122169495,0.1704681366682052,0.1634129136800766,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6739240884780884,0.1417467296123504,0.1005947887897491,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7082294821739197,0.1633298695087433,0.1566566079854965,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6414648294448853,0.1215396597981453,0.5584616661071777,284.78619384765625,284.95001220703125,300.4078674316406,295.6742858886719,297.8016357421875,297.4071044921875,284.80078125,1.0,0.3213079273700714,1.0,1.0,0.717831015586853,1.0,-1.5091513395309448,0.7002250552177429,0.8089262247085571,0.3552344441413879,0.805240273475647,0.805240273475647,0.0,68.66553497314453,88.0,37666.64453125,0.0,371.4058837890625,1.0,281.25604248046875,283.7228698730469,298.7151184082031,301.2876281738281,293.1499938964844,293.1499938964844,281.54998779296875,46584.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062594294548035,1.0,0.0,0.0,3.629322290420532,3.629348039627075,8.789099297246139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.02587890625,0.0,1589.0347900390625,1895.4371337890625,0.0,1660.4974365234375,0.9080178141593932,1.0,0.0,3.0,1.0,0.0
17658300,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8561161756515503,0.3068827688694,0.2775341272354126,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7095333933830261,0.1708861887454986,0.1637815684080124,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.6655319929122925,0.1422073543071746,0.100940003991127,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6990944147109985,0.1637324094772339,0.1570325046777725,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6322258114814758,0.1206965148448944,0.5548034310340881,284.9789733886719,284.95001220703125,300.42340087890625,295.6829833984375,297.7987060546875,297.38970947265625,285.0010070800781,1.0,0.3251538872718811,1.0,1.0,0.7189268469810486,1.0,-1.5051435232162476,0.6978821158409119,0.8072614073753357,0.3538181483745575,0.9082920551300048,0.9082920551300048,0.0,72.9166259765625,88.0,37014.48828125,0.0,380.2773742675781,1.0,281.4994201660156,283.9339599609375,298.6183776855469,301.0248107910156,293.1499938964844,293.1499938964844,281.54998779296875,37665.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694000780582428,1.0,0.0,0.0,3.615338802337648,3.615362882614136,8.721502808839432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.97802734375,0.0,1507.291259765625,1895.4371337890625,0.0,1563.7337646484375,0.902458906173706,1.0,0.0,3.0,1.0,0.0
17658360,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8513063192367554,0.3077215552330017,0.2780215442180633,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7057870626449585,0.1716138422489166,0.1644342392683029,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6622270941734314,0.1428771167993545,0.1014167442917823,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6953433156013489,0.1644115000963211,0.1576539427042007,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.627521812915802,0.1201440617442131,0.5521616339683533,285.01593017578125,284.95001220703125,300.4393310546875,295.6920166015625,297.8011474609375,297.3802185058594,285.0133361816406,1.0,0.3272510170936584,1.0,1.0,0.7186177372932434,1.0,-1.5046563148498535,0.6977323889732361,0.8069239258766174,0.3537145555019378,0.9526607990264891,0.9526607990264891,0.0,75.1385269165039,76.0,37098.109375,0.0,385.71966552734375,1.0,281.5424194335937,283.9311828613281,298.6290588378906,301.06494140625,293.1499938964844,293.1499938964844,281.25,33686.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68727046251297,1.0,0.0,0.0,3.713926076889038,3.7139501571655273,9.20364300327492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.1943359375,0.0,1587.8472900390625,1895.4371337890625,0.0,1511.778564453125,0.9181200861930848,1.0,0.0,3.0,1.0,0.0
17658420,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8515995144844055,0.3088682889938354,0.2792135775089264,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7069428563117981,0.1729181259870529,0.1657329350709915,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.663248598575592,0.1438625156879425,0.1021985188126564,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6963989734649658,0.1655821651220321,0.1588375717401504,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6252506375312805,0.1191215142607688,0.5475635528564453,284.8519592285156,284.95001220703125,300.47235107421875,295.71112060546875,297.80682373046875,297.3612976074219,284.86328125,1.0,0.3273102045059204,1.0,1.0,0.7179995179176331,1.0,-1.50448739528656,0.6978734135627747,0.8066140413284302,0.3538355231285095,0.8117474913597107,0.8117474913597107,0.0,75.51820373535156,64.0,37332.609375,0.0,386.60491943359375,1.0,281.2571716308594,283.7948608398437,298.7228698730469,301.2353820800781,293.1499938964844,293.1499938964844,281.54998779296875,42894.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945528388023376,1.0,0.0,0.0,3.502389907836914,3.502413749694824,8.185067486010666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.72900390625,0.0,1424.5601806640625,1895.4371337890625,0.0,1568.0330810546875,0.8775383234024048,1.0,0.0,3.0,1.0,0.0
17658480,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8515995144844055,0.3088682889938354,0.2792135775089264,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7069428563117981,0.1729181259870529,0.1657329350709915,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.663248598575592,0.1438625156879425,0.1021985188126564,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6963989734649658,0.1655821651220321,0.1588375717401504,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.6252506375312805,0.1191215142607688,0.5475635528564453,284.8519592285156,284.95001220703125,300.47235107421875,295.71112060546875,297.80682373046875,297.3612976074219,284.86328125,1.0,0.3273102045059204,1.0,1.0,0.7179995179176331,1.0,-1.50448739528656,0.6978734135627747,0.8066140413284302,0.3538355231285095,0.8117474913597107,0.8117474913597107,0.0,75.51820373535156,64.0,37332.609375,0.0,386.60491943359375,1.0,281.2571716308594,283.7948608398437,298.7228698730469,301.2353820800781,293.1499938964844,293.1499938964844,281.54998779296875,42894.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945528388023376,1.0,0.0,0.0,3.502389907836914,3.502413749694824,8.185067486010666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.72900390625,0.0,1424.5601806640625,1895.4371337890625,0.0,1568.0330810546875,0.8775383234024048,1.0,0.0,3.0,1.0,0.0
17658540,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8624265193939209,0.3113621771335602,0.2808942794799804,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7168605923652649,0.174854502081871,0.1671944856643676,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.6725782155990601,0.145300805568695,0.1029588654637336,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7064990401268005,0.1673231720924377,0.1601303219795227,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6304305791854858,0.1187419071793556,0.5441580414772034,285.051513671875,284.95001220703125,300.5067749023437,295.7314453125,297.8191833496094,297.35321044921875,285.0472106933594,1.0,0.3233644068241119,1.0,1.0,0.7173813581466675,1.0,-1.5066320896148682,0.6991726160049438,0.8074595332145691,0.3544933497905731,0.9691810607910156,0.9691810607910156,0.0,71.76866912841797,52.0,37043.9921875,0.0,378.09521484375,1.0,281.5419921875,283.9660949707031,298.6858825683594,301.1079406738281,293.1499938964844,293.1499938964844,281.25,31850.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804885268211365,1.0,0.0,0.0,3.657351016998291,3.657374382019043,8.925376846491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.2939453125,0.0,1510.2510986328125,1895.4371337890625,0.0,1460.3062744140625,0.9040347337722778,1.0,0.0,3.0,1.0,0.0
17658600,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8624265193939209,0.3113621771335602,0.2808942794799804,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7168605923652649,0.174854502081871,0.1671944856643676,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.6725782155990601,0.145300805568695,0.1029588654637336,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7064990401268005,0.1673231720924377,0.1601303219795227,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6304305791854858,0.1187419071793556,0.5441580414772034,285.051513671875,284.95001220703125,300.5067749023437,295.7314453125,297.8191833496094,297.35321044921875,285.0472106933594,1.0,0.3233644068241119,1.0,1.0,0.7173813581466675,1.0,-1.5066320896148682,0.6991726160049438,0.8074595332145691,0.3544933497905731,0.9691810607910156,0.9691810607910156,0.0,71.76866912841797,52.0,37043.9921875,0.0,378.09521484375,1.0,281.5419921875,283.9660949707031,298.6858825683594,301.1079406738281,293.1499938964844,293.1499938964844,281.25,31850.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804885268211365,1.0,0.0,0.0,3.657351016998291,3.657374382019043,8.925376846491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.2939453125,0.0,1510.2510986328125,1895.4371337890625,0.0,1460.3062744140625,0.9040347337722778,1.0,0.0,3.0,1.0,0.0
17658660,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8818264007568359,0.3129613101482391,0.2824300825595855,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.732666552066803,0.1766562163829803,0.1687590330839157,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6890142560005188,0.1465197652578354,0.1037184447050094,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7227764129638672,0.1689168363809585,0.1614981889724731,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6418207883834839,0.1184621900320053,0.5419403314590454,284.86212158203125,284.95001220703125,300.5424499511719,295.7528991699219,297.8311767578125,297.3428955078125,284.8699951171875,1.0,0.3167610466480255,1.0,1.0,0.7164512276649475,1.0,-1.5102481842041016,0.7012879848480225,0.8089601993560791,0.3556846380233764,0.827430784702301,0.827430784702301,0.0,65.41480255126953,40.0,37516.375,0.0,363.6062622070313,1.0,281.2577819824219,283.7933959960937,298.7846374511719,301.3082275390625,293.1499938964844,293.1499938964844,281.54998779296875,40899.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921270489692688,1.0,0.0,0.0,3.526728391647339,3.52675199508667,8.299220439766941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.3017578125,0.0,1435.7158203125,1895.4371337890625,0.0,1549.1834716796875,0.8807892203330994,1.0,0.0,3.0,1.0,0.0
17658720,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8818264007568359,0.3129613101482391,0.2824300825595855,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.732666552066803,0.1766562163829803,0.1687590330839157,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6890142560005188,0.1465197652578354,0.1037184447050094,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7227764129638672,0.1689168363809585,0.1614981889724731,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6418207883834839,0.1184621900320053,0.5419403314590454,284.86212158203125,284.95001220703125,300.5424499511719,295.7528991699219,297.8311767578125,297.3428955078125,284.8699951171875,1.0,0.3167610466480255,1.0,1.0,0.7164512276649475,1.0,-1.5102481842041016,0.7012879848480225,0.8089601993560791,0.3556846380233764,0.827430784702301,0.827430784702301,0.0,65.41480255126953,40.0,37516.375,0.0,363.6062622070313,1.0,281.2577819824219,283.7933959960937,298.7846374511719,301.3082275390625,293.1499938964844,293.1499938964844,281.54998779296875,40899.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921270489692688,1.0,0.0,0.0,3.526728391647339,3.52675199508667,8.299220439766941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.3017578125,0.0,1435.7158203125,1895.4371337890625,0.0,1549.1834716796875,0.8807892203330994,1.0,0.0,3.0,1.0,0.0
