time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116125702857972,0.3155718743801117,0.2840854227542877,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559791207313538,0.1789074391126632,0.1703764200210571,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129332423210144,0.1481403112411499,0.1044825538992881,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7451723217964172,0.1709261983633041,0.1628978848457336,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605356931686401,0.1185753941535949,0.5401656031608582,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,297.8475952148437,297.3395690917969,285.05255126953125,1.0,0.3082315027713775,1.0,1.0,0.7155210971832275,1.0,-1.5146406888961792,0.7038058638572693,0.8108348250389099,0.3570411205291748,0.9839282035827636,0.9839282035827636,0.0,57.32177734375,28.0,37263.09375,0.0,344.9450378417969,1.0,281.542236328125,283.9647521972656,298.74078369140625,301.1775817871094,293.1499938964844,293.1499938964844,281.25,31566.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68034428358078,1.0,0.0,0.0,3.681276559829712,3.681300163269043,9.042535111802864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.169921875,0.0,1534.7845458984375,1895.4371337890625,0.0,1459.2215576171875,0.9092417359352112,1.0,0.0,3.0,1.0,0.0
17658840,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116125702857972,0.3155718743801117,0.2840854227542877,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559791207313538,0.1789074391126632,0.1703764200210571,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129332423210144,0.1481403112411499,0.1044825538992881,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7451723217964172,0.1709261983633041,0.1628978848457336,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605356931686401,0.1185753941535949,0.5401656031608582,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,297.8475952148437,297.3395690917969,285.05255126953125,1.0,0.3082315027713775,1.0,1.0,0.7155210971832275,1.0,-1.5146406888961792,0.7038058638572693,0.8108348250389099,0.3570411205291748,0.9839282035827636,0.9839282035827636,0.0,57.32177734375,28.0,37263.09375,0.0,344.9450378417969,1.0,281.542236328125,283.9647521972656,298.74078369140625,301.1775817871094,293.1499938964844,293.1499938964844,281.25,31566.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68034428358078,1.0,0.0,0.0,3.681276559829712,3.681300163269043,9.042535111802864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.169921875,0.0,1534.7845458984375,1895.4371337890625,0.0,1459.2215576171875,0.9092417359352112,1.0,0.0,3.0,1.0,0.0
17658900,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9338375329971312,0.3166088759899139,0.2850832343101501,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723087072372437,0.1800078600645065,0.1713127344846725,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7273999452590942,0.1489168405532837,0.1049488112330436,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.760708749294281,0.1719042211771011,0.1637162566184997,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741329431533813,0.1186742708086967,0.5399237275123596,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,297.8558349609375,297.3375549316406,284.878662109375,1.0,0.3034771084785461,1.0,1.0,0.7150560617446899,1.0,-1.518215537071228,0.7057424187660217,0.8124731183052063,0.3580883145332336,0.897796630859375,0.897796630859375,0.0,52.76256942749024,28.0,38098.63671875,0.0,334.9130554199219,1.0,281.2962341308594,283.7684326171875,298.83221435546875,301.4211120605469,293.1499938964844,293.1499938964844,281.25,34619.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890782713890076,1.0,0.0,0.0,3.709107398986816,3.7091317176818848,9.179776156997832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.99072265625,0.0,1589.4342041015625,1895.4371337890625,0.0,1525.6495361328125,0.915596842765808,1.0,0.0,3.0,1.0,0.0
17658960,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9581259489059448,0.3172342181205749,0.2855942547321319,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913404703140259,0.1809331774711609,0.1720649451017379,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433943152427673,0.1495216190814972,0.1052802205085754,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7790266871452332,0.1727112084627151,0.1643559634685516,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6900349855422974,0.1186552420258522,0.5391716957092285,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,297.8625793457031,297.332763671875,284.8656005859375,1.0,0.2983870506286621,1.0,1.0,0.7146667242050171,1.0,-1.5199966430664062,0.7067620754241943,0.8132346272468567,0.3586782217025757,0.8389933109283447,0.8389933109283447,0.0,48.15884017944336,25.0,37844.48046875,0.0,323.86297607421875,1.0,281.2572326660156,283.778564453125,298.8362121582031,301.3803100585937,293.1499938964844,293.1499938964844,281.54998779296875,40266.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929331421852112,1.0,0.0,0.0,3.577543497085572,3.5775675773620605,8.540104090570821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.03955078125,0.0,1485.333740234375,1895.4371337890625,0.0,1555.4349365234375,0.8914867043495178,1.0,0.0,3.0,1.0,0.0
17659020,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.998356282711029,0.3198641836643219,0.2872641086578369,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.82933509349823,0.1833352595567703,0.1738611459732055,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786299586296082,0.1512629985809326,0.1061518341302871,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8173030614852905,0.174844428896904,0.1659083813428878,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219218015670776,0.1190162301063537,0.5387430191040039,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,297.88116455078125,297.3316955566406,285.05615234375,1.0,0.2907691299915313,1.0,1.0,0.7138881087303162,1.0,-1.5262576341629028,0.7101508378982544,0.8161067962646484,0.3604886531829834,0.9989754557609558,0.9989754557609558,0.0,40.73558044433594,25.0,37602.79296875,0.0,307.6265563964844,1.0,281.5426025390625,283.9588623046875,298.7908020019531,301.2480773925781,293.1499938964844,293.1499938964844,281.25,31649.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815894842147827,1.0,0.0,0.0,3.723999500274658,3.724023580551148,9.253638495465566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.625,0.0,1583.85693359375,1895.4371337890625,0.0,1468.6005859375,0.918957531452179,1.0,0.0,3.0,1.0,0.0
17659080,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.998356282711029,0.3198641836643219,0.2872641086578369,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.82933509349823,0.1833352595567703,0.1738611459732055,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786299586296082,0.1512629985809326,0.1061518341302871,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8173030614852905,0.174844428896904,0.1659083813428878,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7219218015670776,0.1190162301063537,0.5387430191040039,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,297.88116455078125,297.3316955566406,285.05615234375,1.0,0.2907691299915313,1.0,1.0,0.7138881087303162,1.0,-1.5262576341629028,0.7101508378982544,0.8161067962646484,0.3604886531829834,0.9989754557609558,0.9989754557609558,0.0,40.73558044433594,25.0,37602.79296875,0.0,307.6265563964844,1.0,281.5426025390625,283.9588623046875,298.7908020019531,301.2480773925781,293.1499938964844,293.1499938964844,281.25,31649.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815894842147827,1.0,0.0,0.0,3.723999500274658,3.724023580551148,9.253638495465566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.625,0.0,1583.85693359375,1895.4371337890625,0.0,1468.6005859375,0.918957531452179,1.0,0.0,3.0,1.0,0.0
17659140,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3243857622146606,0.269606351852417,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8510175347328186,0.1853810101747512,0.1758465766906738,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8002148866653442,0.1526479125022888,0.1071551591157913,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8381756544113159,0.1766271740198135,0.1676409393548965,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.738174319267273,0.1192262023687362,0.5395780205726624,284.8404846191406,284.95001220703125,300.6954040527344,295.8475952148437,297.9005432128906,297.3341369628906,284.84552001953125,1.0,0.2848802208900451,1.0,1.0,0.7131094336509705,1.0,-1.512034296989441,0.7033216953277588,0.8087126612663269,0.3573972284793854,0.8356493711471558,0.8356493711471558,0.0,37.2334213256836,25.0,37786.421875,0.0,291.9765319824219,1.0,281.2572326660156,283.754150390625,298.8809509277344,301.4320373535156,293.1499938964844,293.1499938964844,281.54998779296875,40965.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936432123184204,1.0,0.0,0.0,3.607698440551758,3.607722997665405,8.684679073667212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.51708984375,0.0,1523.33837890625,1895.4371337890625,0.0,1560.9522705078125,0.8982327580451965,1.0,0.0,3.0,1.0,0.0
17659200,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3243857622146606,0.269606351852417,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8510175347328186,0.1853810101747512,0.1758465766906738,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8002148866653442,0.1526479125022888,0.1071551591157913,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8381756544113159,0.1766271740198135,0.1676409393548965,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.738174319267273,0.1192262023687362,0.5395780205726624,284.8404846191406,284.95001220703125,300.6954040527344,295.8475952148437,297.9005432128906,297.3341369628906,284.84552001953125,1.0,0.2848802208900451,1.0,1.0,0.7131094336509705,1.0,-1.512034296989441,0.7033216953277588,0.8087126612663269,0.3573972284793854,0.8356493711471558,0.8356493711471558,0.0,37.2334213256836,25.0,37786.421875,0.0,291.9765319824219,1.0,281.2572326660156,283.754150390625,298.8809509277344,301.4320373535156,293.1499938964844,293.1499938964844,281.54998779296875,40965.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936432123184204,1.0,0.0,0.0,3.607698440551758,3.607722997665405,8.684679073667212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.51708984375,0.0,1523.33837890625,1895.4371337890625,0.0,1560.9522705078125,0.8982327580451965,1.0,0.0,3.0,1.0,0.0
17659260,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3328659236431122,0.2536591291427612,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8710915446281433,0.187732383608818,0.1778038442134857,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8185926079750061,0.1543276458978653,0.1081374883651733,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8570883870124817,0.1786873191595077,0.1693338602781295,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527508735656738,0.1197569370269775,0.5407679080963135,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,297.9294738769531,297.3534240722656,285.0263061523437,1.0,0.2802090346813202,1.0,1.0,0.712163507938385,1.0,-1.4998761415481567,0.6975783705711365,0.802297830581665,0.3548739850521087,0.973379611968994,0.973379611968994,0.0,34.60662841796875,28.0,37107.53125,0.0,279.80572509765625,1.0,281.5426025390625,283.9337463378906,298.8274841308594,301.2640075683594,293.1499938964844,293.1499938964844,281.25,32521.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795117855072021,1.0,0.0,0.0,3.714064359664917,3.7140884399414062,9.204329103340568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.2822265625,0.0,1579.1314697265625,1895.4371337890625,0.0,1452.9678955078125,0.9172834157943726,1.0,0.0,3.0,1.0,0.0
17659320,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.3328659236431122,0.2536591291427612,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8710915446281433,0.187732383608818,0.1778038442134857,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8185926079750061,0.1543276458978653,0.1081374883651733,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8570883870124817,0.1786873191595077,0.1693338602781295,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527508735656738,0.1197569370269775,0.5407679080963135,285.0310974121094,284.95001220703125,300.7355651855469,295.8729248046875,297.9294738769531,297.3534240722656,285.0263061523437,1.0,0.2802090346813202,1.0,1.0,0.712163507938385,1.0,-1.4998761415481567,0.6975783705711365,0.802297830581665,0.3548739850521087,0.973379611968994,0.973379611968994,0.0,34.60662841796875,28.0,37107.53125,0.0,279.80572509765625,1.0,281.5426025390625,283.9337463378906,298.8274841308594,301.2640075683594,293.1499938964844,293.1499938964844,281.25,32521.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795117855072021,1.0,0.0,0.0,3.714064359664917,3.7140884399414062,9.204329103340568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.2822265625,0.0,1579.1314697265625,1895.4371337890625,0.0,1452.9678955078125,0.9172834157943726,1.0,0.0,3.0,1.0,0.0
17659380,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9986929893493652,0.3414916396141052,0.2423942536115646,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8868093490600586,0.1897986233234405,0.1798461377620697,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316552639007568,0.1557285338640213,0.1091787815093994,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8719131350517273,0.1804658323526382,0.1711009442806244,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7641188502311707,0.1202980354428291,0.543224036693573,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,297.95904541015625,297.372802734375,284.85479736328125,1.0,0.2778143286705017,1.0,1.0,0.7112175226211548,1.0,-1.4951215982437134,0.695521891117096,0.7995996475219727,0.3541560173034668,0.8192510008811951,0.8192510008811951,0.0,33.01519775390625,31.0,37349.1796875,0.0,273.66119384765625,1.0,281.2575378417969,283.7744445800781,298.9192199707031,301.4360656738281,293.1499938964844,293.1499938964844,281.54998779296875,42257.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887370944023132,1.0,0.0,0.0,3.534547805786133,3.534571886062622,8.336064070135762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.8251953125,0.0,1453.8173828125,1895.4371337890625,0.0,1523.0269775390625,0.8835763931274414,1.0,0.0,3.0,1.0,0.0
17659440,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9986929893493652,0.3414916396141052,0.2423942536115646,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8868093490600586,0.1897986233234405,0.1798461377620697,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316552639007568,0.1557285338640213,0.1091787815093994,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8719131350517273,0.1804658323526382,0.1711009442806244,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7641188502311707,0.1202980354428291,0.543224036693573,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,297.95904541015625,297.372802734375,284.85479736328125,1.0,0.2778143286705017,1.0,1.0,0.7112175226211548,1.0,-1.4951215982437134,0.695521891117096,0.7995996475219727,0.3541560173034668,0.8192510008811951,0.8192510008811951,0.0,33.01519775390625,31.0,37349.1796875,0.0,273.66119384765625,1.0,281.2575378417969,283.7744445800781,298.9192199707031,301.4360656738281,293.1499938964844,293.1499938964844,281.54998779296875,42257.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887370944023132,1.0,0.0,0.0,3.534547805786133,3.534571886062622,8.336064070135762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.8251953125,0.0,1453.8173828125,1895.4371337890625,0.0,1523.0269775390625,0.8835763931274414,1.0,0.0,3.0,1.0,0.0
17659500,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982165694236756,0.3457822203636169,0.2388577163219452,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8922877907752991,0.190947338938713,0.1807966977357864,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8360762596130371,0.1565414667129516,0.1096500158309936,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8770623207092285,0.1814590394496917,0.171912133693695,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7679027915000916,0.1206593215465545,0.5443772077560425,285.0140380859375,284.95001220703125,300.7967224121094,295.9117126464844,297.9740600585937,297.3822937011719,285.0353698730469,1.0,0.2773050367832184,1.0,1.0,0.7107445597648621,1.0,-1.494938850402832,0.6955934166908264,0.7993454337120056,0.354308158159256,0.921389937400818,0.921389937400818,0.0,32.57167053222656,31.0,36866.2421875,0.0,272.4533996582031,1.0,281.49786376953125,283.9628601074219,298.8569030761719,301.2356872558594,293.1499938964844,293.1499938964844,281.54998779296875,35293.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791957020759583,1.0,0.0,0.0,3.5567848682403564,3.5568079948425293,8.441284080618061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.001953125,0.0,1426.760498046875,1895.4371337890625,0.0,1450.5972900390625,0.8870749473571777,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977393746376038,0.3501719832420349,0.2358098626136779,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976253867149353,0.1922810226678848,0.1819783747196197,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404524326324463,0.1575304567813873,0.1102853864431381,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8820922374725342,0.1826267689466476,0.1729410588741302,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716371417045593,0.1211712583899498,0.5463376641273499,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,297.99005126953125,297.3931579589844,285.0458068847656,1.0,0.2772317826747894,1.0,1.0,0.710172712802887,1.0,-1.4970475435256958,0.696849524974823,0.8001980185508728,0.3550195693969726,0.9757327437400818,0.9757327437400818,0.0,32.239376068115234,34.0,37100.484375,0.0,272.5279235839844,1.0,281.5419311523437,283.954345703125,298.88232421875,301.3077697753906,293.1499938964844,293.1499938964844,281.25,31937.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751638650894165,1.0,0.0,0.0,3.679478168487549,3.67950177192688,9.033702212946082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.17626953125,0.0,1535.5694580078125,1895.4371337890625,0.0,1420.5362548828125,0.9091590046882628,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.997333526611328,0.3572318255901336,0.2334854453802108,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9038802981376648,0.1944378614425659,0.1841684132814407,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.845405101776123,0.159012109041214,0.1114291250705719,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8878633379936218,0.1844685226678848,0.1748292297124862,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.775533139705658,0.1218805387616157,0.5499987602233887,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,298.0166931152344,297.4041748046875,284.8723449707031,1.0,0.2781925797462463,1.0,1.0,0.709028959274292,1.0,-1.5049197673797607,0.7012003660202026,0.8037193417549133,0.3573109209537506,0.8377072811126709,0.8377072811126709,0.0,32.09978485107422,37.0,37751.078125,0.0,275.6231994628906,1.0,281.257568359375,283.7816467285156,298.9853515625,301.51983642578125,293.1499938964844,293.1499938964844,281.54998779296875,40437.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872103810310364,1.0,0.0,0.0,3.5650315284729004,3.5650553703308105,8.480472502014891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.05029296875,0.0,1473.1019287109375,1895.4371337890625,0.0,1511.3184814453125,0.8889378309249878,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.997333526611328,0.3572318255901336,0.2334854453802108,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9038802981376648,0.1944378614425659,0.1841684132814407,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.845405101776123,0.159012109041214,0.1114291250705719,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8878633379936218,0.1844685226678848,0.1748292297124862,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.775533139705658,0.1218805387616157,0.5499987602233887,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,298.0166931152344,297.4041748046875,284.8723449707031,1.0,0.2781925797462463,1.0,1.0,0.709028959274292,1.0,-1.5049197673797607,0.7012003660202026,0.8037193417549133,0.3573109209537506,0.8377072811126709,0.8377072811126709,0.0,32.09978485107422,37.0,37751.078125,0.0,275.6231994628906,1.0,281.257568359375,283.7816467285156,298.9853515625,301.51983642578125,293.1499938964844,293.1499938964844,281.54998779296875,40437.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872103810310364,1.0,0.0,0.0,3.5650315284729004,3.5650553703308105,8.480472502014891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.05029296875,0.0,1473.1019287109375,1895.4371337890625,0.0,1511.3184814453125,0.8889378309249878,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976221919059752,0.3636384010314941,0.2351160198450088,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058432579040528,0.1969515681266784,0.1863756775856018,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466321229934692,0.1608329713344574,0.1125833764672279,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8893846273422241,0.1866347342729568,0.1767200380563736,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756398320198059,0.1227365955710411,0.553400993347168,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,298.0422668457031,297.41217041015625,285.0692749023437,1.0,0.2803971767425537,1.0,1.0,0.7078852653503418,1.0,-1.517263889312744,0.7078038454055786,0.8094600439071655,0.3606505692005157,1.0,1.0,0.0,32.50237274169922,40.0,37704.58203125,0.0,282.1382751464844,1.0,281.54254150390625,283.964599609375,298.9490661621094,301.408447265625,293.1499938964844,293.1499938964844,281.25,31420.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766417026519775,1.0,0.0,0.0,3.724130868911743,3.724154710769653,9.2542904894799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.03466796875,0.0,1582.2576904296875,1895.4371337890625,0.0,1431.5166015625,0.9189071655273438,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976221919059752,0.3636384010314941,0.2351160198450088,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058432579040528,0.1969515681266784,0.1863756775856018,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466321229934692,0.1608329713344574,0.1125833764672279,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8893846273422241,0.1866347342729568,0.1767200380563736,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756398320198059,0.1227365955710411,0.553400993347168,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,298.0422668457031,297.41217041015625,285.0692749023437,1.0,0.2803971767425537,1.0,1.0,0.7078852653503418,1.0,-1.517263889312744,0.7078038454055786,0.8094600439071655,0.3606505692005157,1.0,1.0,0.0,32.50237274169922,40.0,37704.58203125,0.0,282.1382751464844,1.0,281.54254150390625,283.964599609375,298.9490661621094,301.408447265625,293.1499938964844,293.1499938964844,281.25,31420.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766417026519775,1.0,0.0,0.0,3.724130868911743,3.724154710769653,9.2542904894799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.03466796875,0.0,1582.2576904296875,1895.4371337890625,0.0,1431.5166015625,0.9189071655273438,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983745813369752,0.3682120144367218,0.2399633973836898,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9041455388069152,0.1991061121225357,0.1886161267757415,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447694778442383,0.1622997969388961,0.113755315542221,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8874108791351318,0.1884502619504928,0.178634911775589,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727072238922119,0.1233112215995788,0.556768000125885,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,298.062255859375,297.4100036621094,284.8789978027344,1.0,0.2836585342884063,1.0,1.0,0.7072203755378723,1.0,-1.5335197448730469,0.7161834239959717,0.8173363208770752,0.3648228645324707,0.8729977011680603,0.8729977011680603,0.0,33.37240219116211,43.0,38664.69140625,0.0,291.7503967285156,1.0,281.2564697265625,283.7645568847656,299.05108642578125,301.6392822265625,293.1499938964844,293.1499938964844,281.54998779296875,38519.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911277770996094,1.0,0.0,0.0,3.6773464679718018,3.677371263504028,9.023237907967996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.26123046875,0.0,1582.79736328125,1895.4371337890625,0.0,1541.450927734375,0.9124811887741088,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983745813369752,0.3682120144367218,0.2399633973836898,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9041455388069152,0.1991061121225357,0.1886161267757415,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447694778442383,0.1622997969388961,0.113755315542221,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.8874108791351318,0.1884502619504928,0.178634911775589,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727072238922119,0.1233112215995788,0.556768000125885,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,298.062255859375,297.4100036621094,284.8789978027344,1.0,0.2836585342884063,1.0,1.0,0.7072203755378723,1.0,-1.5335197448730469,0.7161834239959717,0.8173363208770752,0.3648228645324707,0.8729977011680603,0.8729977011680603,0.0,33.37240219116211,43.0,38664.69140625,0.0,291.7503967285156,1.0,281.2564697265625,283.7645568847656,299.05108642578125,301.6392822265625,293.1499938964844,293.1499938964844,281.54998779296875,38519.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911277770996094,1.0,0.0,0.0,3.6773464679718018,3.677371263504028,9.023237907967996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.26123046875,0.0,1582.79736328125,1895.4371337890625,0.0,1541.450927734375,0.9124811887741088,1.0,0.0,3.0,1.0,0.0
17659980,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9990000128746032,0.3720556497573852,0.2476337552070617,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8990992307662964,0.2015632390975952,0.1908005326986313,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.839998722076416,0.1640510708093643,0.1148842573165893,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8821260333061218,0.1905369162559509,0.1804818361997604,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7667160034179688,0.1239317059516906,0.5593278408050537,285.0892333984375,284.95001220703125,300.98272705078125,296.02996826171875,298.0809631347656,297.4050598144531,285.0898132324219,1.0,0.2877192497253418,1.0,1.0,0.7065554261207581,1.0,-1.5519940853118896,0.7256559729576111,0.8263380527496338,0.3696072101593017,1.0,1.0,0.0,34.688079833984375,46.0,38584.85546875,0.0,303.76446533203125,1.0,281.54315185546875,283.96636962890625,299.010009765625,301.52447509765625,293.1499938964844,293.1499938964844,281.25,32595.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822630763053894,1.0,0.0,0.0,3.804751873016357,3.804776906967163,9.65930667007342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.16796875,0.0,1685.6944580078125,1895.4371337890625,0.0,1473.6871337890625,0.937402367591858,1.0,0.0,3.0,1.0,0.0
17660040,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.9990000128746032,0.3720556497573852,0.2476337552070617,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8990992307662964,0.2015632390975952,0.1908005326986313,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.839998722076416,0.1640510708093643,0.1148842573165893,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8821260333061218,0.1905369162559509,0.1804818361997604,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7667160034179688,0.1239317059516906,0.5593278408050537,285.0892333984375,284.95001220703125,300.98272705078125,296.02996826171875,298.0809631347656,297.4050598144531,285.0898132324219,1.0,0.2877192497253418,1.0,1.0,0.7065554261207581,1.0,-1.5519940853118896,0.7256559729576111,0.8263380527496338,0.3696072101593017,1.0,1.0,0.0,34.688079833984375,46.0,38584.85546875,0.0,303.76446533203125,1.0,281.54315185546875,283.96636962890625,299.010009765625,301.52447509765625,293.1499938964844,293.1499938964844,281.25,32595.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822630763053894,1.0,0.0,0.0,3.804751873016357,3.804776906967163,9.65930667007342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.16796875,0.0,1685.6944580078125,1895.4371337890625,0.0,1473.6871337890625,0.937402367591858,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9990000128746032,0.3734961748123169,0.2518115043640136,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8963470458984375,0.2027483731508255,0.1920330077409744,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8374626636505127,0.1648806631565094,0.115545354783535,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8792660236358643,0.1915367990732193,0.1815357506275177,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7635374665260315,0.1242003738880157,0.5609402060508728,284.95574951171875,284.95001220703125,301.0032958984375,296.0429992675781,298.08935546875,297.4008178710937,284.9315490722656,1.0,0.2900200188159942,1.0,1.0,0.7062229514122009,1.0,-1.5624836683273315,0.7310072183609009,0.8314764499664307,0.3723630011081695,0.9702742695808412,0.9702742695808412,0.0,35.448341369628906,46.0,39674.30859375,0.0,310.7380676269531,1.0,281.2935485839844,283.7796936035156,299.1000671386719,301.779296875,293.1499938964844,293.1499938964844,281.25,33729.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920308470726013,1.0,0.0,0.0,3.843154430389404,3.843179941177368,9.855280040937942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.46484375,0.0,1740.982666015625,1895.4371337890625,0.0,1548.4384765625,0.9465463161468506,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.3742396831512451,0.2569765150547027,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8920745253562927,0.2036978006362915,0.1930500417947769,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8335942625999451,0.1654835045337677,0.1160527616739273,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8749421238899231,0.1923090070486068,0.182383120059967,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7591038942337036,0.1242790818214416,0.5618081092834473,284.89422607421875,284.95001220703125,301.0237731933594,296.0559387207031,298.09527587890625,297.392333984375,284.8966369628906,1.0,0.2924423217773437,1.0,1.0,0.7060730457305908,1.0,-1.572574019432068,0.7360880374908447,0.8364859223365784,0.3749859035015106,0.9163793921470642,0.9163793921470642,0.0,36.37115859985352,49.0,39766.9140625,0.0,318.0396728515625,1.0,281.2560729980469,283.7545166015625,299.1074523925781,301.76190185546875,293.1499938964844,293.1499938964844,280.95001220703125,37050.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973493099212646,1.0,0.0,0.0,3.8004610538482666,3.800486564636232,9.6375322300446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.83056640625,0.0,1715.2791748046875,1895.4371337890625,0.0,1589.8975830078125,0.9390857219696044,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.3744745254516601,0.2689805030822754,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.881151556968689,0.2054157257080078,0.1947796046733856,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8237888216972351,0.166517361998558,0.1168525442481041,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8640610575675964,0.1936666518449783,0.1837760508060455,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482336759567261,0.1241689696907997,0.5620000958442688,284.8428039550781,284.95001220703125,301.0644226074219,296.0815124511719,298.1042175292969,297.37017822265625,284.8612670898437,1.0,0.2975456714630127,1.0,1.0,0.7057732939720154,1.0,-1.5919249057769775,0.745823323726654,0.8461015820503235,0.3800598680973053,0.8005688190460205,0.8005688190460205,0.0,38.57305145263672,52.0,40214.14453125,0.0,333.4553527832031,1.0,280.95758056640625,283.7347412109375,299.1134338378906,301.80877685546875,293.1499938964844,293.1499938964844,281.25,44971.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074820399284363,1.0,0.0,0.0,3.445707321166992,3.4457309246063232,7.922277518446208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.34716796875,0.0,1380.9078369140625,1895.4371337890625,0.0,1670.29296875,0.8685224652290344,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.3744745254516601,0.2689805030822754,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.881151556968689,0.2054157257080078,0.1947796046733856,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8237888216972351,0.166517361998558,0.1168525442481041,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8640610575675964,0.1936666518449783,0.1837760508060455,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482336759567261,0.1241689696907997,0.5620000958442688,284.8428039550781,284.95001220703125,301.0644226074219,296.0815124511719,298.1042175292969,297.37017822265625,284.8612670898437,1.0,0.2975456714630127,1.0,1.0,0.7057732939720154,1.0,-1.5919249057769775,0.745823323726654,0.8461015820503235,0.3800598680973053,0.8005688190460205,0.8005688190460205,0.0,38.57305145263672,52.0,40214.14453125,0.0,333.4553527832031,1.0,280.95758056640625,283.7347412109375,299.1134338378906,301.80877685546875,293.1499938964844,293.1499938964844,281.25,44971.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074820399284363,1.0,0.0,0.0,3.445707321166992,3.4457309246063232,7.922277518446208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.34716796875,0.0,1380.9078369140625,1895.4371337890625,0.0,1670.29296875,0.8685224652290344,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3750971257686615,0.2807057499885559,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717754483222961,0.2078497558832168,0.1969519108533859,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152319192886353,0.1682268530130386,0.1179620027542114,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8547495007514954,0.1956900358200073,0.1855732798576355,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386125922203064,0.1244107633829116,0.5628654360771179,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,298.1171569824219,297.3556823730469,285.0503845214844,1.0,0.3029641807079315,1.0,1.0,0.7054735422134399,1.0,-1.6131367683410645,0.7564899325370789,0.8566468358039856,0.3856352269649505,0.9661129117012024,0.9661129117012024,0.0,40.88331604003906,55.0,40428.41796875,0.0,350.4706420898437,1.0,281.2415771484375,283.89910888671875,299.0736389160156,301.6960754394531,293.1499938964844,293.1499938964844,280.95001220703125,31755.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954278349876404,1.0,0.0,0.0,3.6392745971679688,3.6392977237701416,8.837367886371794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.671875,0.0,1489.60107421875,1895.4371337890625,0.0,1574.8587646484375,0.8999296426773071,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3750971257686615,0.2807057499885559,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717754483222961,0.2078497558832168,0.1969519108533859,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152319192886353,0.1682268530130386,0.1179620027542114,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8547495007514954,0.1956900358200073,0.1855732798576355,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386125922203064,0.1244107633829116,0.5628654360771179,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,298.1171569824219,297.3556823730469,285.0503845214844,1.0,0.3029641807079315,1.0,1.0,0.7054735422134399,1.0,-1.6131367683410645,0.7564899325370789,0.8566468358039856,0.3856352269649505,0.9661129117012024,0.9661129117012024,0.0,40.88331604003906,55.0,40428.41796875,0.0,350.4706420898437,1.0,281.2415771484375,283.89910888671875,299.0736389160156,301.6960754394531,293.1499938964844,293.1499938964844,280.95001220703125,31755.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954278349876404,1.0,0.0,0.0,3.6392745971679688,3.6392977237701416,8.837367886371794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.671875,0.0,1489.60107421875,1895.4371337890625,0.0,1574.8587646484375,0.8999296426773071,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741087913513183,0.2930484712123871,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624777793884277,0.2098646312952041,0.1991157531738281,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062452673912048,0.1695240139961242,0.1190562099218368,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8455857038497925,0.1973118782043457,0.187359482049942,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7292137145996094,0.1243900954723358,0.5637587904930115,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,298.1265869140625,297.3354797363281,284.8954162597656,1.0,0.3086408674716949,1.0,1.0,0.7053659558296204,1.0,-1.6350843906402588,0.7674441933631897,0.8676401972770691,0.3913889527320862,0.8483068346977234,0.8483068346977234,0.0,43.404335021972656,58.0,41380.6328125,0.0,368.8757019042969,1.0,280.95782470703125,283.7362976074219,299.171875,301.9236755371094,293.1499938964844,293.1499938964844,281.25,39267.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085952162742615,1.0,0.0,0.0,3.55237078666687,3.552394390106201,8.420345238846494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.32080078125,0.0,1451.03271484375,1895.4371337890625,0.0,1679.234130859375,0.8856453895568848,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741087913513183,0.2930484712123871,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624777793884277,0.2098646312952041,0.1991157531738281,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062452673912048,0.1695240139961242,0.1190562099218368,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8455857038497925,0.1973118782043457,0.187359482049942,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7292137145996094,0.1243900954723358,0.5637587904930115,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,298.1265869140625,297.3354797363281,284.8954162597656,1.0,0.3086408674716949,1.0,1.0,0.7053659558296204,1.0,-1.6350843906402588,0.7674441933631897,0.8676401972770691,0.3913889527320862,0.8483068346977234,0.8483068346977234,0.0,43.404335021972656,58.0,41380.6328125,0.0,368.8757019042969,1.0,280.95782470703125,283.7362976074219,299.171875,301.9236755371094,293.1499938964844,293.1499938964844,281.25,39267.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085952162742615,1.0,0.0,0.0,3.55237078666687,3.552394390106201,8.420345238846494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.32080078125,0.0,1451.03271484375,1895.4371337890625,0.0,1679.234130859375,0.8856453895568848,1.0,0.0,3.0,1.0,0.0
17660580,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3730362057685852,0.3058153688907623,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8535063862800598,0.2122301906347274,0.2012703418731689,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970231771469116,0.1711465418338775,0.1201385557651519,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8367457389831543,0.1992499083280563,0.1891229450702667,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198047637939453,0.1245055347681045,0.5642464756965637,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,298.13824462890625,297.3200378417969,285.0779724121094,1.0,0.3144409358501434,1.0,1.0,0.7052583694458008,1.0,-1.6569998264312744,0.7783899903297424,0.878609836101532,0.3971397876739502,1.0,1.0,0.0,46.09850311279297,46.0,41486.98046875,0.0,388.20947265625,1.0,281.2424011230469,283.9024963378906,299.13922119140625,301.8282470703125,293.1499938964844,293.1499938964844,280.95001220703125,31371.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008081674575806,1.0,0.0,0.0,3.730238437652588,3.730262517929077,9.28466988625587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.07275390625,0.0,1588.8912353515625,1895.4371337890625,0.0,1617.13671875,0.9199285507202148,1.0,0.0,3.0,1.0,0.0
