time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3730362057685852,0.3058153688907623,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8535063862800598,0.2122301906347274,0.2012703418731689,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7970231771469116,0.1711465418338775,0.1201385557651519,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8367457389831543,0.1992499083280563,0.1891229450702667,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7198047637939453,0.1245055347681045,0.5642464756965637,285.0801086425781,284.95001220703125,301.182861328125,296.15496826171875,298.13824462890625,297.3200378417969,285.0779724121094,1.0,0.3144409358501434,1.0,1.0,0.7052583694458008,1.0,-1.6569998264312744,0.7783899903297424,0.878609836101532,0.3971397876739502,1.0,1.0,0.0,46.09850311279297,46.0,41486.98046875,0.0,388.20947265625,1.0,281.2424011230469,283.9024963378906,299.13922119140625,301.8282470703125,293.1499938964844,293.1499938964844,280.95001220703125,31371.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008081674575806,1.0,0.0,0.0,3.730238437652588,3.730262517929077,9.28466988625587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.07275390625,0.0,1588.8912353515625,1895.4371337890625,0.0,1617.13671875,0.9199285507202148,1.0,0.0,3.0,1.0,0.0
17660700,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.3723525404930115,0.3068672120571136,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8541183471679688,0.2133057415485382,0.2024085223674774,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7974000573158264,0.1718514412641525,0.1207179427146911,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8371381759643555,0.2001156359910965,0.1900577098131179,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7191713452339172,0.1245058998465538,0.5646142959594727,284.9289245605469,284.95001220703125,301.201904296875,296.16656494140625,298.143798828125,297.3128662109375,284.9055480957031,1.0,0.3150180280208587,1.0,1.0,0.7052046060562134,1.0,-1.6618999242782593,0.7808257937431335,0.8810741305351257,0.398526668548584,0.9362025260925292,0.9362025260925292,0.0,46.38921356201172,46.0,42467.3671875,0.0,391.7124938964844,1.0,280.9956970214844,283.70526123046875,299.2247009277344,302.08111572265625,293.1499938964844,293.1499938964844,280.95001220703125,33659.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105863094329834,1.0,0.0,0.0,3.772511959075928,3.7725367546081534,9.496302482148168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.08544921875,0.0,1655.69189453125,1895.4371337890625,0.0,1695.2786865234375,0.9297241568565368,1.0,0.0,3.0,1.0,0.0
17660760,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.3719844818115234,0.304756611585617,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8572306632995605,0.2141377925872802,0.2032693475484848,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8001593947410583,0.1723259836435318,0.1211011409759521,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8398814797401428,0.2007469087839126,0.1907265782356262,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7205374836921692,0.1243423447012901,0.5641098022460938,284.8709411621094,284.95001220703125,301.220703125,296.1779479980469,298.1488952636719,297.3057556152344,284.8737487792969,1.0,0.3143181800842285,1.0,1.0,0.7052232027053833,1.0,-1.6610625982284546,0.7803986668586731,0.8806639313697815,0.3983192145824432,0.8761022090911865,0.8761022090911865,0.0,45.99073791503906,34.0,42257.03515625,0.0,390.1246032714844,1.0,280.9567565917969,283.6889038085937,299.225341796875,302.0443420410156,293.1499938964844,293.1499938964844,281.25,38318.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152307033538818,1.0,0.0,0.0,3.691850423812866,3.6918752193450928,9.094555366573332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.18359375,0.0,1597.772705078125,1895.4371337890625,0.0,1732.961181640625,0.915389895439148,1.0,0.0,3.0,1.0,0.0
17660820,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3754647970199585,0.2914380431175232,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726317286491394,0.2163343131542205,0.2050788104534149,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140717148780823,0.1737809628248214,0.1219280660152435,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8539709448814392,0.2024983614683151,0.1921294927597046,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302276492118835,0.1243700310587883,0.5631946325302124,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,298.1669006347656,297.3081970214844,285.0364074707031,1.0,0.3096367120742798,1.0,1.0,0.7052605152130127,1.0,-1.6488293409347534,0.7743090391159058,0.8745203018188477,0.3950686156749725,1.0,1.0,0.0,43.39561080932617,37.0,41524.54296875,0.0,376.1743774414063,1.0,281.2431640625,283.8533630371094,299.1729431152344,301.8846435546875,293.1499938964844,293.1499938964844,280.95001220703125,32642.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705173134803772,1.0,0.0,0.0,3.8067221641540527,3.8067471981048575,9.669313385529676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.09716796875,0.0,1688.4193115234375,1895.4371337890625,0.0,1651.8154296875,0.9380674362182616,1.0,0.0,3.0,1.0,0.0
17660880,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3754647970199585,0.2914380431175232,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726317286491394,0.2163343131542205,0.2050788104534149,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140717148780823,0.1737809628248214,0.1219280660152435,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8539709448814392,0.2024983614683151,0.1921294927597046,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302276492118835,0.1243700310587883,0.5631946325302124,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,298.1669006347656,297.3081970214844,285.0364074707031,1.0,0.3096367120742798,1.0,1.0,0.7052605152130127,1.0,-1.6488293409347534,0.7743090391159058,0.8745203018188477,0.3950686156749725,1.0,1.0,0.0,43.39561080932617,37.0,41524.54296875,0.0,376.1743774414063,1.0,281.2431640625,283.8533630371094,299.1729431152344,301.8846435546875,293.1499938964844,293.1499938964844,280.95001220703125,32642.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705173134803772,1.0,0.0,0.0,3.8067221641540527,3.8067471981048575,9.669313385529676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.09716796875,0.0,1688.4193115234375,1895.4371337890625,0.0,1651.8154296875,0.9380674362182616,1.0,0.0,3.0,1.0,0.0
17660940,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3810168802738189,0.2824667394161224,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846419453620911,0.2181767076253891,0.2069290280342102,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239437937736511,0.1749025583267212,0.1227854490280151,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8649167418479919,0.2039090543985366,0.1935656368732452,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373244166374207,0.1243686378002166,0.5632227659225464,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,298.18756103515625,297.31610107421875,284.8506164550781,1.0,0.3073922991752624,1.0,1.0,0.7052978277206421,1.0,-1.643059253692627,0.7714663743972778,0.8715929388999939,0.3934004008769989,0.850246787071228,0.850246787071228,0.0,41.75228500366211,40.0,41825.57421875,0.0,368.4910583496094,1.0,280.957275390625,283.6732177734375,299.2445983886719,302.0405578613281,293.1499938964844,293.1499938964844,281.25,41019.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147359848022461,1.0,0.0,0.0,3.671809911727905,3.671834945678711,8.99608721738332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.04296875,0.0,1595.3472900390625,1895.4371337890625,0.0,1728.9305419921875,0.9129207730293274,1.0,0.0,3.0,1.0,0.0
17661000,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3810168802738189,0.2824667394161224,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846419453620911,0.2181767076253891,0.2069290280342102,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239437937736511,0.1749025583267212,0.1227854490280151,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8649167418479919,0.2039090543985366,0.1935656368732452,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373244166374207,0.1243686378002166,0.5632227659225464,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,298.18756103515625,297.31610107421875,284.8506164550781,1.0,0.3073922991752624,1.0,1.0,0.7052978277206421,1.0,-1.643059253692627,0.7714663743972778,0.8715929388999939,0.3934004008769989,0.850246787071228,0.850246787071228,0.0,41.75228500366211,40.0,41825.57421875,0.0,368.4910583496094,1.0,280.957275390625,283.6732177734375,299.2445983886719,302.0405578613281,293.1499938964844,293.1499938964844,281.25,41019.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147359848022461,1.0,0.0,0.0,3.671809911727905,3.671834945678711,8.99608721738332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.04296875,0.0,1595.3472900390625,1895.4371337890625,0.0,1728.9305419921875,0.9129207730293274,1.0,0.0,3.0,1.0,0.0
17661060,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3871365487575531,0.2781929969787597,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921614289283752,0.2205153703689575,0.2088960707187652,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298224806785583,0.1764915287494659,0.1237264946103096,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8716369867324829,0.2057687193155288,0.195096805691719,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411741614341736,0.1247465908527374,0.5640528798103333,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,298.211669921875,297.32940673828125,285.0402526855469,1.0,0.3068926632404327,1.0,1.0,0.7045834064483643,1.0,-1.6442493200302124,0.7723654508590698,0.8718839287757874,0.3938842713832855,1.0,1.0,0.0,41.0622673034668,43.0,41405.26171875,0.0,367.1934509277344,1.0,281.24322509765625,283.85791015625,299.202392578125,301.89569091796875,293.1499938964844,293.1499938964844,280.95001220703125,32566.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021037936210632,1.0,0.0,0.0,3.788233995437622,3.7882585525512695,9.575619515089784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.66796875,0.0,1665.806640625,1895.4371337890625,0.0,1627.395263671875,0.9340147376060486,1.0,0.0,3.0,1.0,0.0
17661120,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3871365487575531,0.2781929969787597,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921614289283752,0.2205153703689575,0.2088960707187652,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298224806785583,0.1764915287494659,0.1237264946103096,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8716369867324829,0.2057687193155288,0.195096805691719,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411741614341736,0.1247465908527374,0.5640528798103333,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,298.211669921875,297.32940673828125,285.0402526855469,1.0,0.3068926632404327,1.0,1.0,0.7045834064483643,1.0,-1.6442493200302124,0.7723654508590698,0.8718839287757874,0.3938842713832855,1.0,1.0,0.0,41.0622673034668,43.0,41405.26171875,0.0,367.1934509277344,1.0,281.24322509765625,283.85791015625,299.202392578125,301.89569091796875,293.1499938964844,293.1499938964844,280.95001220703125,32566.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021037936210632,1.0,0.0,0.0,3.788233995437622,3.7882585525512695,9.575619515089784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.66796875,0.0,1665.806640625,1895.4371337890625,0.0,1627.395263671875,0.9340147376060486,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916705250740051,0.2774757444858551,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959588408470154,0.2225075811147689,0.2109503000974655,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325664401054382,0.1777468472719192,0.1247244253754615,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8748161792755127,0.2072962820529937,0.1967051476240158,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424579858779907,0.1250167936086654,0.5657146573066711,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,298.23114013671875,297.3345947265625,284.8676147460937,1.0,0.3078705072402954,1.0,1.0,0.7038689851760864,1.0,-1.6509774923324585,0.7760188579559326,0.8749586939811707,0.3958718180656433,0.8595002889633179,0.8595002889633179,0.0,41.07421112060547,46.0,42049.20703125,0.0,370.8090515136719,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.0910339355469,293.1499938964844,293.1499938964844,281.25,40169.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129876017570496,1.0,0.0,0.0,3.675488233566284,3.67551326751709,9.014120792016912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.9638671875,0.0,1593.123291015625,1895.4371337890625,0.0,1714.71728515625,0.9134796261787416,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916705250740051,0.2774757444858551,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959588408470154,0.2225075811147689,0.2109503000974655,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325664401054382,0.1777468472719192,0.1247244253754615,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8748161792755127,0.2072962820529937,0.1967051476240158,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424579858779907,0.1250167936086654,0.5657146573066711,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,298.23114013671875,297.3345947265625,284.8676147460937,1.0,0.3078705072402954,1.0,1.0,0.7038689851760864,1.0,-1.6509774923324585,0.7760188579559326,0.8749586939811707,0.3958718180656433,0.8595002889633179,0.8595002889633179,0.0,41.07421112060547,46.0,42049.20703125,0.0,370.8090515136719,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.0910339355469,293.1499938964844,293.1499938964844,281.25,40169.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129876017570496,1.0,0.0,0.0,3.675488233566284,3.67551326751709,9.014120792016912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.9638671875,0.0,1593.123291015625,1895.4371337890625,0.0,1714.71728515625,0.9134796261787416,1.0,0.0,3.0,1.0,0.0
17661300,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.3937211632728576,0.2786028981208801,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960644602775574,0.2236210405826568,0.2118798941373825,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324085474014282,0.1784830391407013,0.1251548081636428,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8746776580810547,0.2081619203090667,0.1974117159843444,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417255640029907,0.1251947730779647,0.5662275552749634,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,298.24029541015625,297.3363037109375,285.0467529296875,1.0,0.3087911307811737,1.0,1.0,0.7035117745399475,1.0,-1.655425786972046,0.7783882021903992,0.8770376443862915,0.3971452116966247,0.9649150371551514,0.9649150371551514,0.0,41.34635162353516,46.0,41548.17578125,0.0,373.95843505859375,1.0,281.2024230957031,283.8714904785156,299.2281494140625,301.8899230957031,293.1499938964844,293.1499938964844,281.25,34759.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052100896835327,1.0,0.0,0.0,3.703021287918091,3.703045606613159,9.14967529297428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.84130859375,0.0,1583.5460205078125,1895.4371337890625,0.0,1652.1104736328125,0.9189326167106628,1.0,0.0,3.0,1.0,0.0
17661360,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3958844542503357,0.279814064502716,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964475393295288,0.224943920969963,0.2130658775568008,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325380086898804,0.1794127374887466,0.1257617026567459,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.874805212020874,0.2092227637767791,0.1983554512262344,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412154078483582,0.125508427619934,0.5674406290054321,285.06317138671875,284.95001220703125,301.39215087890625,296.2767028808594,298.2501525878906,297.33990478515625,285.0621032714844,1.0,0.3099938631057739,1.0,1.0,0.7033311128616333,1.0,-1.6616202592849731,0.7815582156181335,0.8800619840621948,0.3988161385059356,1.0,1.0,0.0,41.66822814941406,49.0,41822.828125,0.0,378.2077941894531,1.0,281.24273681640625,283.87066650390625,299.2496643066406,301.9658508300781,293.1499938964844,293.1499938964844,280.95001220703125,32622.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702743649482727,1.0,0.0,0.0,3.804512023925781,3.804536819458008,9.65808908404142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.4208984375,0.0,1685.6209716796875,1895.4371337890625,0.0,1632.472412109375,0.9374860525131226,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3983221650123596,0.2846563160419464,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8942603468894958,0.2269863486289978,0.2152172476053238,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302619457244873,0.1806979030370712,0.1268169432878494,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8722324967384338,0.2107741981744766,0.2000348418951034,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.738047182559967,0.1257743537425995,0.5693826675415039,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,298.263427734375,297.3359680175781,284.8822326660156,1.0,0.3130712211132049,1.0,1.0,0.7029698491096497,1.0,-1.6756315231323242,0.7886877059936523,0.8869438767433167,0.402622640132904,0.8887396454811096,0.8887396454811096,0.0,42.75660705566406,52.0,42763.87109375,0.0,388.9519653320313,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1757507324219,293.1499938964844,293.1499938964844,281.25,38538.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715528130531311,1.0,0.0,0.0,3.748503684997559,3.7485291957855225,9.375818308399176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.73828125,0.0,1665.050537109375,1895.4371337890625,0.0,1735.3865966796875,0.9284687042236328,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3983221650123596,0.2846563160419464,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8942603468894958,0.2269863486289978,0.2152172476053238,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302619457244873,0.1806979030370712,0.1268169432878494,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8722324967384338,0.2107741981744766,0.2000348418951034,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.738047182559967,0.1257743537425995,0.5693826675415039,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,298.263427734375,297.3359680175781,284.8822326660156,1.0,0.3130712211132049,1.0,1.0,0.7029698491096497,1.0,-1.6756315231323242,0.7886877059936523,0.8869438767433167,0.402622640132904,0.8887396454811096,0.8887396454811096,0.0,42.75660705566406,52.0,42763.87109375,0.0,388.9519653320313,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1757507324219,293.1499938964844,293.1499938964844,281.25,38538.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715528130531311,1.0,0.0,0.0,3.748503684997559,3.7485291957855225,9.375818308399176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.73828125,0.0,1665.050537109375,1895.4371337890625,0.0,1735.3865966796875,0.9284687042236328,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4003946483135223,0.2916439771652221,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898656368255615,0.2294134795665741,0.2173579484224319,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261293172836304,0.1823344081640243,0.1278594136238098,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8675546050071716,0.2126668095588684,0.201687678694725,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331178784370422,0.1261606514453888,0.5708625316619873,285.086181640625,284.95001220703125,301.45001220703125,296.3065185546875,298.2762756347656,297.3323669433594,285.0872802734375,1.0,0.3168441951274872,1.0,1.0,0.7026085257530212,1.0,-1.6916015148162842,0.7967981100082397,0.8948034048080444,0.4069505929946899,1.0,1.0,0.0,44.27073287963867,55.0,42521.30859375,0.0,402.1868286132813,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467529296875,293.1499938964844,293.1499938964844,280.95001220703125,33403.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068799138069153,1.0,0.0,0.0,3.851495981216431,3.8515214920043945,9.898108146444429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.40576171875,0.0,1748.612548828125,1895.4371337890625,0.0,1665.46533203125,0.9485697746276855,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4003946483135223,0.2916439771652221,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898656368255615,0.2294134795665741,0.2173579484224319,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261293172836304,0.1823344081640243,0.1278594136238098,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8675546050071716,0.2126668095588684,0.201687678694725,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331178784370422,0.1261606514453888,0.5708625316619873,285.086181640625,284.95001220703125,301.45001220703125,296.3065185546875,298.2762756347656,297.3323669433594,285.0872802734375,1.0,0.3168441951274872,1.0,1.0,0.7026085257530212,1.0,-1.6916015148162842,0.7967981100082397,0.8948034048080444,0.4069505929946899,1.0,1.0,0.0,44.27073287963867,55.0,42521.30859375,0.0,402.1868286132813,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467529296875,293.1499938964844,293.1499938964844,280.95001220703125,33403.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068799138069153,1.0,0.0,0.0,3.851495981216431,3.8515214920043945,9.898108146444429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.40576171875,0.0,1748.612548828125,1895.4371337890625,0.0,1665.46533203125,0.9485697746276855,1.0,0.0,3.0,1.0,0.0
17661660,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008302390575409,0.3000849485397339,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8842624425888062,0.2314743399620056,0.2195598781108856,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209616541862488,0.1836162358522415,0.1289364099502563,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.861772358417511,0.2142120748758316,0.203393206000328,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7273245453834534,0.1263158917427063,0.5724591612815857,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,298.2833251953125,297.321533203125,284.8984375,1.0,0.3212019205093384,1.0,1.0,0.7025918960571289,1.0,-1.7096377611160278,0.8057886958122253,0.9038490056991576,0.4117465019226074,0.9227105379104614,0.9227105379104614,0.0,46.11952972412109,58.0,43664.18359375,0.0,417.8133239746094,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630920410156,293.1499938964844,293.1499938964844,280.6499938964844,37293.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203981876373291,1.0,0.0,0.0,3.8348405361175537,3.834866762161255,9.81268613031716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.96435546875,0.0,1758.868896484375,1895.4371337890625,0.0,1775.298828125,0.947079062461853,1.0,0.0,3.0,1.0,0.0
17661720,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008302390575409,0.3000849485397339,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8842624425888062,0.2314743399620056,0.2195598781108856,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209616541862488,0.1836162358522415,0.1289364099502563,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.861772358417511,0.2142120748758316,0.203393206000328,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7273245453834534,0.1263158917427063,0.5724591612815857,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,298.2833251953125,297.321533203125,284.8984375,1.0,0.3212019205093384,1.0,1.0,0.7025918960571289,1.0,-1.7096377611160278,0.8057886958122253,0.9038490056991576,0.4117465019226074,0.9227105379104614,0.9227105379104614,0.0,46.11952972412109,58.0,43664.18359375,0.0,417.8133239746094,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630920410156,293.1499938964844,293.1499938964844,280.6499938964844,37293.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203981876373291,1.0,0.0,0.0,3.8348405361175537,3.834866762161255,9.81268613031716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.96435546875,0.0,1758.868896484375,1895.4371337890625,0.0,1775.298828125,0.947079062461853,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3993460237979889,0.3110557198524475,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8757631182670593,0.2331228554248809,0.2212165296077728,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130597472190857,0.1845086365938186,0.1296333521604538,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8533076047897339,0.2153492271900177,0.2045724540948867,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.719041109085083,0.1260694712400436,0.5719942450523376,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,298.2837829589844,297.3028564453125,284.86785888671875,1.0,0.3258726596832275,1.0,1.0,0.7025752663612366,1.0,-1.7264935970306396,0.8141890168190002,0.9123046398162842,0.4162405431270599,0.8143354058265686,0.8143354058265686,0.0,48.45542907714844,61.0,44058.06640625,0.0,434.4787902832031,1.0,280.65728759765625,283.65478515625,299.35858154296875,302.2928466796875,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289497256278992,1.0,0.0,0.0,3.501014471054077,3.5010385513305664,8.178640769074264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.197265625,0.0,1432.4039306640625,1895.4371337890625,0.0,1846.2752685546875,0.880082905292511,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3993460237979889,0.3110557198524475,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8757631182670593,0.2331228554248809,0.2212165296077728,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130597472190857,0.1845086365938186,0.1296333521604538,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8533076047897339,0.2153492271900177,0.2045724540948867,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.719041109085083,0.1260694712400436,0.5719942450523376,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,298.2837829589844,297.3028564453125,284.86785888671875,1.0,0.3258726596832275,1.0,1.0,0.7025752663612366,1.0,-1.7264935970306396,0.8141890168190002,0.9123046398162842,0.4162405431270599,0.8143354058265686,0.8143354058265686,0.0,48.45542907714844,61.0,44058.06640625,0.0,434.4787902832031,1.0,280.65728759765625,283.65478515625,299.35858154296875,302.2928466796875,293.1499938964844,293.1499938964844,280.95001220703125,44187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289497256278992,1.0,0.0,0.0,3.501014471054077,3.5010385513305664,8.178640769074264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.197265625,0.0,1432.4039306640625,1895.4371337890625,0.0,1846.2752685546875,0.880082905292511,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3988435864448547,0.3165591657161712,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8718632459640503,0.2342679947614669,0.2221742421388626,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093042969703674,0.185250923037529,0.1300697326660156,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.849425196647644,0.2162094563245773,0.2052744328975677,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149375081062317,0.1260842084884643,0.5718472599983215,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,298.2854309082031,297.2976379394531,285.0390930175781,1.0,0.3283056020736694,1.0,1.0,0.7025669813156128,1.0,-1.735440373420715,0.8186506628990173,0.9167896509170532,0.4186227917671203,0.9230360388755798,0.9230360388755798,0.0,49.66577911376953,61.0,43787.671875,0.0,443.360107421875,1.0,280.898681640625,283.82391357421875,299.2936096191406,302.0914611816406,293.1499938964844,293.1499938964844,280.95001220703125,35138.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203137278556824,1.0,0.0,0.0,3.564234733581543,3.564257860183716,8.476682182845252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.5302734375,0.0,1433.535888671875,1895.4371337890625,0.0,1774.603271484375,0.8885738849639893,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3984753489494324,0.3216047585010528,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.868842363357544,0.235576182603836,0.2233950346708297,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.806302011013031,0.1861409842967987,0.1306848227977752,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463767766952515,0.2172229290008545,0.2062202394008636,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114240527153015,0.1262094676494598,0.5724049210548401,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,298.2880249023437,297.2954406738281,285.0445556640625,1.0,0.3308265805244446,1.0,1.0,0.7026602029800415,1.0,-1.7455071210861206,0.8236279487609863,0.9218791127204896,0.4212767481803894,0.9704878330230712,0.9704878330230712,0.0,50.83200454711914,64.0,44168.203125,0.0,452.8725891113281,1.0,280.9421081542969,283.8133239746094,299.3156433105469,302.1713256835937,293.1499938964844,293.1499938964844,280.6499938964844,32162.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175730466842651,1.0,0.0,0.0,3.679384708404541,3.679408311843872,9.033242349687498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.7958984375,0.0,1537.1644287109375,1895.4371337890625,0.0,1752.0994873046875,0.9092428088188172,1.0,0.0,3.0,1.0,0.0
17662020,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3956983089447021,0.3327330648899078,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617913722991943,0.2375533282756805,0.2255367040634155,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990865707397461,0.187317281961441,0.1317018717527389,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393733501434326,0.2186526954174041,0.2078352272510528,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032412886619568,0.126112163066864,0.5728949904441833,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,298.2895202636719,297.2870788574219,284.8978271484375,1.0,0.3360127806663513,1.0,1.0,0.7028467059135437,1.0,-1.7651896476745603,0.8333448171615601,0.9318448901176452,0.426504373550415,0.8550764918327332,0.8550764918327332,0.0,53.41016006469727,52.0,45116.01171875,0.0,472.6567077636719,1.0,280.6571044921875,283.6599426269531,299.3970031738281,302.3816223144531,293.1499938964844,293.1499938964844,280.95001220703125,39297.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296614050865173,1.0,0.0,0.0,3.5833282470703125,3.5833520889282227,8.567743634557701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1435546875,0.0,1484.471923828125,1895.4371337890625,0.0,1852.2318115234373,0.892865002155304,1.0,0.0,3.0,1.0,0.0
17662080,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3956983089447021,0.3327330648899078,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617913722991943,0.2375533282756805,0.2255367040634155,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7990865707397461,0.187317281961441,0.1317018717527389,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393733501434326,0.2186526954174041,0.2078352272510528,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032412886619568,0.126112163066864,0.5728949904441833,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,298.2895202636719,297.2870788574219,284.8978271484375,1.0,0.3360127806663513,1.0,1.0,0.7028467059135437,1.0,-1.7651896476745603,0.8333448171615601,0.9318448901176452,0.426504373550415,0.8550764918327332,0.8550764918327332,0.0,53.41016006469727,52.0,45116.01171875,0.0,472.6567077636719,1.0,280.6571044921875,283.6599426269531,299.3970031738281,302.3816223144531,293.1499938964844,293.1499938964844,280.95001220703125,39297.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296614050865173,1.0,0.0,0.0,3.5833282470703125,3.5833520889282227,8.567743634557701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1435546875,0.0,1484.471923828125,1895.4371337890625,0.0,1852.2318115234373,0.892865002155304,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.394007921218872,0.330293595790863,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664929270744324,0.2399219721555709,0.2275800853967666,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030537366867065,0.1888483464717865,0.1326393038034439,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8432378172874451,0.2204263806343078,0.2093335837125778,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050492167472839,0.1262371987104416,0.5728499293327332,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,298.2943420410156,297.2906494140625,285.0534362792969,1.0,0.3353816270828247,1.0,1.0,0.7030331492424011,1.0,-1.7675989866256714,0.834438681602478,0.933160364627838,0.4271693527698517,1.0,1.0,0.0,52.98619079589844,40.0,44910.453125,0.0,472.8770446777344,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679443359375,293.1499938964844,293.1499938964844,280.6499938964844,31729.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219247817993164,1.0,0.0,0.0,3.7520768642425537,3.752100944519043,9.393700679538596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0595703125,0.0,1616.8822021484375,1895.4371337890625,0.0,1787.8870849609375,0.9251387119293212,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.394007921218872,0.330293595790863,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664929270744324,0.2399219721555709,0.2275800853967666,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030537366867065,0.1888483464717865,0.1326393038034439,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8432378172874451,0.2204263806343078,0.2093335837125778,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050492167472839,0.1262371987104416,0.5728499293327332,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,298.2943420410156,297.2906494140625,285.0534362792969,1.0,0.3353816270828247,1.0,1.0,0.7030331492424011,1.0,-1.7675989866256714,0.834438681602478,0.933160364627838,0.4271693527698517,1.0,1.0,0.0,52.98619079589844,40.0,44910.453125,0.0,472.8770446777344,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679443359375,293.1499938964844,293.1499938964844,280.6499938964844,31729.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219247817993164,1.0,0.0,0.0,3.7520768642425537,3.752100944519043,9.393700679538596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0595703125,0.0,1616.8822021484375,1895.4371337890625,0.0,1787.8870849609375,0.9251387119293212,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953266441822052,0.3161841928958893,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817357420921326,0.2417419701814651,0.2294072955846786,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163018226623535,0.1898669153451919,0.1334199607372284,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.856868326663971,0.2216845452785492,0.2106192409992218,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154455184936523,0.1261363625526428,0.5724157691001892,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,298.2935485839844,297.2887878417969,284.85723876953125,1.0,0.3304254114627838,1.0,1.0,0.7032136917114258,1.0,-1.7548214197158811,0.8279950022697449,0.9268264174461364,0.4236701726913452,0.8501965403556824,0.8501965403556824,0.0,50.010215759277344,43.0,45177.3046875,0.0,456.0781555175781,1.0,280.6575012207031,283.6164245605469,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40219.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332627177238464,1.0,0.0,0.0,3.642801761627197,3.642826557159424,8.854506745592516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.2802734375,0.0,1556.685791015625,1895.4371337890625,0.0,1882.486328125,0.9058802723884584,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953266441822052,0.3161841928958893,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817357420921326,0.2417419701814651,0.2294072955846786,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163018226623535,0.1898669153451919,0.1334199607372284,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.856868326663971,0.2216845452785492,0.2106192409992218,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154455184936523,0.1261363625526428,0.5724157691001892,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,298.2935485839844,297.2887878417969,284.85723876953125,1.0,0.3304254114627838,1.0,1.0,0.7032136917114258,1.0,-1.7548214197158811,0.8279950022697449,0.9268264174461364,0.4236701726913452,0.8501965403556824,0.8501965403556824,0.0,50.010215759277344,43.0,45177.3046875,0.0,456.0781555175781,1.0,280.6575012207031,283.6164245605469,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40219.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332627177238464,1.0,0.0,0.0,3.642801761627197,3.642826557159424,8.854506745592516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.2802734375,0.0,1556.685791015625,1895.4371337890625,0.0,1882.486328125,0.9058802723884584,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009412825107574,0.3068292140960693,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.893344521522522,0.2440335303544998,0.231290191411972,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256021738052368,0.1913215667009353,0.1342407166957855,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8672125339508057,0.2233582735061645,0.2119387984275818,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222740054130554,0.1263299584388733,0.5723228454589844,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,298.29315185546875,297.2894592285156,285.0188293457031,1.0,0.3279725611209869,1.0,1.0,0.7033941745758057,1.0,-1.748295783996582,0.8247144818305969,0.92358136177063,0.4216788113117218,0.978557825088501,0.978557825088501,0.0,48.13871765136719,46.0,44483.5,0.0,446.5444030761719,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574462890625,293.1499938964844,293.1499938964844,280.6499938964844,32814.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215301394462585,1.0,0.0,0.0,3.7517805099487305,3.751804828643799,9.39221706630633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.77978515625,0.0,1624.882568359375,1895.4371337890625,0.0,1784.6295166015625,0.9258109927177428,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4009412825107574,0.3068292140960693,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.893344521522522,0.2440335303544998,0.231290191411972,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256021738052368,0.1913215667009353,0.1342407166957855,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8672125339508057,0.2233582735061645,0.2119387984275818,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222740054130554,0.1263299584388733,0.5723228454589844,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,298.29315185546875,297.2894592285156,285.0188293457031,1.0,0.3279725611209869,1.0,1.0,0.7033941745758057,1.0,-1.748295783996582,0.8247144818305969,0.92358136177063,0.4216788113117218,0.978557825088501,0.978557825088501,0.0,48.13871765136719,46.0,44483.5,0.0,446.5444030761719,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574462890625,293.1499938964844,293.1499938964844,280.6499938964844,32814.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215301394462585,1.0,0.0,0.0,3.7517805099487305,3.751804828643799,9.39221706630633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.77978515625,0.0,1624.882568359375,1895.4371337890625,0.0,1784.6295166015625,0.9258109927177428,1.0,0.0,3.0,1.0,0.0
