time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4038480520248413,0.3038960099220276,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977387547492981,0.2450737953186035,0.2323744595050811,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290402293205261,0.1919490545988083,0.1347482055425644,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.871097207069397,0.2240975350141525,0.212730273604393,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246402502059937,0.1264039874076843,0.5728404521942139,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,298.2935485839844,297.2916564941406,284.847900390625,1.0,0.3274694383144378,1.0,1.0,0.7034844160079956,1.0,-1.7482562065124512,0.824664294719696,0.9235918521881104,0.421601802110672,0.876783549785614,0.876783549785614,0.0,47.60611724853516,46.0,45167.40234375,0.0,444.935546875,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36652.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728397011756897,1.0,0.0,0.0,3.7401649951934814,3.740190029144287,9.334150945505826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.8623046875,0.0,1640.8204345703125,1895.4371337890625,0.0,1841.654296875,0.9235551953315736,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.406267374753952,0.302603006362915,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001814723014832,0.2459241598844528,0.233222484588623,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308008909225464,0.1923998892307281,0.1350940763950348,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8731377124786377,0.2246553748846054,0.2133017629384994,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255741953849792,0.1263585388660431,0.5727794170379639,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,298.29315185546875,297.2923583984375,284.8675537109375,1.0,0.3273485898971557,1.0,1.0,0.7032701969146729,1.0,-1.7487493753433228,0.8249986171722412,0.9237506985664368,0.4217932522296905,0.8360971212387085,0.8360971212387085,0.0,47.3834342956543,49.0,44753.68359375,0.0,444.5697326660156,1.0,280.656982421875,283.6358337402344,299.4339904785156,302.4092102050781,293.1499938964844,293.1499938964844,280.95001220703125,41451.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300153374671936,1.0,0.0,0.0,3.5804903507232666,3.580514669418335,8.554177952646569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.50390625,0.0,1497.21142578125,1895.4371337890625,0.0,1855.197021484375,0.8937386274337769,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4114727973937988,0.3018888831138611,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036772847175598,0.248362123966217,0.2353075742721557,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332337737083435,0.1939740628004074,0.1360475718975067,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758884072303772,0.2264374643564224,0.2147879898548126,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.726435661315918,0.1266910284757614,0.5736244916915894,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,298.2960510253906,297.3017272949219,285.0362548828125,1.0,0.3281567394733429,1.0,1.0,0.7028418183326721,1.0,-1.7543349266052246,0.8279765844345093,0.9263582825660706,0.4234202206134796,0.9820544123649596,0.9820544123649596,0.0,47.37248229980469,52.0,44444.16015625,0.0,447.9085083007813,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747802734375,293.1499938964844,293.1499938964844,280.6499938964844,32295.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185721397399902,1.0,0.0,0.0,3.726286888122559,3.726310968399048,9.265009452974482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.951171875,0.0,1591.4097900390625,1895.4371337890625,0.0,1760.2891845703125,0.9197271466255188,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4114727973937988,0.3018888831138611,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036772847175598,0.248362123966217,0.2353075742721557,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332337737083435,0.1939740628004074,0.1360475718975067,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758884072303772,0.2264374643564224,0.2147879898548126,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.726435661315918,0.1266910284757614,0.5736244916915894,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,298.2960510253906,297.3017272949219,285.0362548828125,1.0,0.3281567394733429,1.0,1.0,0.7028418183326721,1.0,-1.7543349266052246,0.8279765844345093,0.9263582825660706,0.4234202206134796,0.9820544123649596,0.9820544123649596,0.0,47.37248229980469,52.0,44444.16015625,0.0,447.9085083007813,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747802734375,293.1499938964844,293.1499938964844,280.6499938964844,32295.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185721397399902,1.0,0.0,0.0,3.726286888122559,3.726310968399048,9.265009452974482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.951171875,0.0,1591.4097900390625,1895.4371337890625,0.0,1760.2891845703125,0.9197271466255188,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144296944141388,0.3042557537555694,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039717316627502,0.250326931476593,0.23737433552742,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329848051071167,0.1951021403074264,0.1369827538728714,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755914568901062,0.2277785688638687,0.2162552773952484,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251664996147156,0.1268360167741775,0.5748633742332458,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,298.2933654785156,297.3022766113281,284.8805847167969,1.0,0.3301421403884887,1.0,1.0,0.7024133801460266,1.0,-1.7640297412872314,0.8329881429672241,0.931041657924652,0.4262089729309082,0.8501590490341187,0.8501590490341187,0.0,48.00498962402344,55.0,45082.421875,0.0,455.70220947265625,1.0,280.6568603515625,283.6405334472656,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291224598884583,1.0,0.0,0.0,3.6026923656463623,3.6027166843414307,8.66059338022751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.439453125,0.0,1511.74755859375,1895.4371337890625,0.0,1847.7200927734373,0.8976696729660034,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4144296944141388,0.3042557537555694,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039717316627502,0.250326931476593,0.23737433552742,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329848051071167,0.1951021403074264,0.1369827538728714,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755914568901062,0.2277785688638687,0.2162552773952484,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251664996147156,0.1268360167741775,0.5748633742332458,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,298.2933654785156,297.3022766113281,284.8805847167969,1.0,0.3301421403884887,1.0,1.0,0.7024133801460266,1.0,-1.7640297412872314,0.8329881429672241,0.931041657924652,0.4262089729309082,0.8501590490341187,0.8501590490341187,0.0,48.00498962402344,55.0,45082.421875,0.0,455.70220947265625,1.0,280.6568603515625,283.6405334472656,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291224598884583,1.0,0.0,0.0,3.6026923656463623,3.6027166843414307,8.66059338022751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.439453125,0.0,1511.74755859375,1895.4371337890625,0.0,1847.7200927734373,0.8976696729660034,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169561862945556,0.3089332282543182,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020267724990844,0.2527892887592315,0.2395244985818863,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308897018432617,0.196675643324852,0.1379675865173339,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731586933135986,0.2295553982257843,0.2177793532609939,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222166061401367,0.127189353108406,0.5761010646820068,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,298.2904052734375,297.3042297363281,285.0536499023437,1.0,0.3330116868019104,1.0,1.0,0.7023985981941223,1.0,-1.7767232656478882,0.839326024055481,0.9373972415924072,0.4296302795410156,1.0,1.0,0.0,49.12825012207031,58.0,44965.296875,0.0,466.916748046875,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,31924.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198389172554016,1.0,0.0,0.0,3.759015321731568,3.759039640426636,9.428475777895072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.259765625,0.0,1626.4620361328125,1895.4371337890625,0.0,1770.6964111328125,0.926934540271759,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4169561862945556,0.3089332282543182,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020267724990844,0.2527892887592315,0.2395244985818863,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308897018432617,0.196675643324852,0.1379675865173339,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731586933135986,0.2295553982257843,0.2177793532609939,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222166061401367,0.127189353108406,0.5761010646820068,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,298.2904052734375,297.3042297363281,285.0536499023437,1.0,0.3330116868019104,1.0,1.0,0.7023985981941223,1.0,-1.7767232656478882,0.839326024055481,0.9373972415924072,0.4296302795410156,1.0,1.0,0.0,49.12825012207031,58.0,44965.296875,0.0,466.916748046875,1.0,280.9429626464844,283.80450439453125,299.4314270019531,302.3404541015625,293.1499938964844,293.1499938964844,280.6499938964844,31924.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198389172554016,1.0,0.0,0.0,3.759015321731568,3.759039640426636,9.428475777895072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.259765625,0.0,1626.4620361328125,1895.4371337890625,0.0,1770.6964111328125,0.926934540271759,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174699187278747,0.3156522214412689,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.898087739944458,0.2547516524791717,0.2416369765996933,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271202445030212,0.1977790892124176,0.1389199495315551,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688507080078125,0.2308687269687652,0.2192664891481399,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178044319152832,0.127271682024002,0.5773177146911621,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,298.2821044921875,297.29736328125,284.8829040527344,1.0,0.3366028666496277,1.0,1.0,0.7023837566375732,1.0,-1.791717290878296,0.8467931747436523,0.9449241757392884,0.4337209463119507,0.8745507597923279,0.8745507597923279,0.0,50.69967651367188,61.0,45893.94921875,0.0,481.0975646972656,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321740388870239,1.0,0.0,0.0,3.68539834022522,3.6854231357574463,9.062795243153232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.20458984375,0.0,1594.6904296875,1895.4371337890625,0.0,1873.320556640625,0.9148903489112854,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174699187278747,0.3156522214412689,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.898087739944458,0.2547516524791717,0.2416369765996933,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271202445030212,0.1977790892124176,0.1389199495315551,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688507080078125,0.2308687269687652,0.2192664891481399,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178044319152832,0.127271682024002,0.5773177146911621,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,298.2821044921875,297.29736328125,284.8829040527344,1.0,0.3366028666496277,1.0,1.0,0.7023837566375732,1.0,-1.791717290878296,0.8467931747436523,0.9449241757392884,0.4337209463119507,0.8745507597923279,0.8745507597923279,0.0,50.69967651367188,61.0,45893.94921875,0.0,481.0975646972656,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321740388870239,1.0,0.0,0.0,3.68539834022522,3.6854231357574463,9.062795243153232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.20458984375,0.0,1594.6904296875,1895.4371337890625,0.0,1873.320556640625,0.9148903489112854,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4174429774284363,0.319885790348053,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951727151870728,0.255859911441803,0.2425718605518341,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244228363037109,0.1984423995018005,0.1393111199140548,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8658127188682556,0.2316304147243499,0.2198903858661651,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147716879844666,0.1273370385169983,0.5774468779563904,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,298.278076171875,297.2943725585937,285.0550537109375,1.0,0.3385796844959259,1.0,1.0,0.7023763656616211,1.0,-1.7992959022521973,0.8505713939666748,0.9487244486808776,0.4357794225215912,0.9818375706672668,0.9818375706672668,0.0,51.66357421875,61.0,45463.3359375,0.0,488.867919921875,1.0,280.9029235839844,283.8066711425781,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34039.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257087230682373,1.0,0.0,0.0,3.726739883422852,3.72676420211792,9.267262157663936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.78955078125,0.0,1605.2529296875,1895.4371337890625,0.0,1819.244873046875,0.92344069480896,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4174396395683288,0.323798269033432,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929656744003296,0.2571864128112793,0.243780255317688,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223584294319153,0.1992995142936706,0.1398844718933105,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634520173072815,0.2325887084007263,0.2207597643136978,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122348546981812,0.1275409013032913,0.5782633423805237,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,298.2753295898437,297.2942810058594,285.071044921875,1.0,0.3406956791877746,1.0,1.0,0.7025167346000671,1.0,-1.8081560134887693,0.8549274802207947,0.95322847366333,0.4381312131881714,1.0,1.0,0.0,52.60589218139648,64.0,45789.38671875,0.0,497.4603271484375,1.0,280.9429626464844,283.8108825683594,299.4638061523437,302.4232482910156,293.1499938964844,293.1499938964844,280.6499938964844,32797.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242785692214966,1.0,0.0,0.0,3.8154683113098153,3.81549334526062,9.71379563452501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.705078125,0.0,1700.1251220703125,1895.4371337890625,0.0,1807.3675537109373,0.9401015043258668,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.415120780467987,0.3328882157802582,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872207403182983,0.2591992318630218,0.2459507435560226,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169808387756348,0.2003752291202545,0.1408374160528183,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574990630149841,0.2338723540306091,0.2222451418638229,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060112357139587,0.1276585608720779,0.5795906782150269,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,298.2607727050781,297.277587890625,284.8956604003906,1.0,0.345217227935791,1.0,1.0,0.7027975916862488,1.0,-1.8261990547180176,0.8637837767601013,0.9624152779579164,0.4429582357406616,0.9082517623901368,0.9082517623901368,0.0,54.77911376953125,67.0,47056.7265625,0.0,515.9860229492188,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37650.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374372482299805,1.0,0.0,0.0,3.784816026687622,3.784841537475586,9.558348210703116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.822265625,0.0,1701.2022705078125,1895.4371337890625,0.0,1917.7882080078125,0.9362182021141052,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9990000128746032,0.415120780467987,0.3328882157802582,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872207403182983,0.2591992318630218,0.2459507435560226,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169808387756348,0.2003752291202545,0.1408374160528183,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574990630149841,0.2338723540306091,0.2222451418638229,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060112357139587,0.1276585608720779,0.5795906782150269,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,298.2607727050781,297.277587890625,284.8956604003906,1.0,0.345217227935791,1.0,1.0,0.7027975916862488,1.0,-1.8261990547180176,0.8637837767601013,0.9624152779579164,0.4429582357406616,0.9082517623901368,0.9082517623901368,0.0,54.77911376953125,67.0,47056.7265625,0.0,515.9860229492188,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412353515625,293.1499938964844,293.1499938964844,280.3500061035156,37650.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374372482299805,1.0,0.0,0.0,3.784816026687622,3.784841537475586,9.558348210703116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.822265625,0.0,1701.2022705078125,1895.4371337890625,0.0,1917.7882080078125,0.9362182021141052,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106269776821136,0.343754380941391,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796068429946899,0.2609179615974426,0.2476464658975601,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096330761909485,0.2011114805936813,0.1414175629615783,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497967720031738,0.234796330332756,0.2232124507427215,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980482935905457,0.1275506317615509,0.5796114802360535,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,298.2462158203125,297.2609558105469,284.88262939453125,1.0,0.3499389886856079,1.0,1.0,0.7030784487724304,1.0,-1.843165755271912,0.8721076250076294,0.9710581302642822,0.4474924504756927,0.819408655166626,0.819408655166626,0.0,57.342533111572266,55.0,47553.8984375,0.0,535.3453369140625,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457712292671204,1.0,0.0,0.0,3.479336738586426,3.479360342025757,8.077672077888565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.61474609375,0.0,1401.8477783203125,1895.4371337890625,0.0,1988.979736328125,0.8746639490127563,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106269776821136,0.343754380941391,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796068429946899,0.2609179615974426,0.2476464658975601,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096330761909485,0.2011114805936813,0.1414175629615783,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497967720031738,0.234796330332756,0.2232124507427215,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980482935905457,0.1275506317615509,0.5796114802360535,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,298.2462158203125,297.2609558105469,284.88262939453125,1.0,0.3499389886856079,1.0,1.0,0.7030784487724304,1.0,-1.843165755271912,0.8721076250076294,0.9710581302642822,0.4474924504756927,0.819408655166626,0.819408655166626,0.0,57.342533111572266,55.0,47553.8984375,0.0,535.3453369140625,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457712292671204,1.0,0.0,0.0,3.479336738586426,3.479360342025757,8.077672077888565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.61474609375,0.0,1401.8477783203125,1895.4371337890625,0.0,1988.979736328125,0.8746639490127563,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4087207019329071,0.3401964008808136,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853561878204346,0.2634475827217102,0.249809592962265,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139761686325073,0.2025510966777801,0.1422749310731887,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543071150779724,0.2364217638969421,0.2245448529720306,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008407711982727,0.1277971565723419,0.5801080465316772,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,298.24041748046875,297.2629699707031,285.0204772949219,1.0,0.3489760756492615,1.0,1.0,0.7035695910453796,1.0,-1.844731092453003,0.8726419806480408,0.9720891714096068,0.4478339552879333,0.9485732913017272,0.9485732913017272,0.0,56.66181564331055,43.0,47310.7578125,0.0,534.2628173828125,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5487365722656,293.1499938964844,293.1499938964844,280.3500061035156,32571.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354792356491089,1.0,0.0,0.0,3.6485633850097656,3.6485867500305176,8.882537940735347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.501953125,0.0,1505.92724609375,1895.4371337890625,0.0,1901.1998291015625,0.9023270606994628,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4087207019329071,0.3401964008808136,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853561878204346,0.2634475827217102,0.249809592962265,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139761686325073,0.2025510966777801,0.1422749310731887,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8543071150779724,0.2364217638969421,0.2245448529720306,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008407711982727,0.1277971565723419,0.5801080465316772,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,298.24041748046875,297.2629699707031,285.0204772949219,1.0,0.3489760756492615,1.0,1.0,0.7035695910453796,1.0,-1.844731092453003,0.8726419806480408,0.9720891714096068,0.4478339552879333,0.9485732913017272,0.9485732913017272,0.0,56.66181564331055,43.0,47310.7578125,0.0,534.2628173828125,1.0,280.64208984375,283.7452087402344,299.4880676269531,302.5487365722656,293.1499938964844,293.1499938964844,280.3500061035156,32571.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354792356491089,1.0,0.0,0.0,3.6485633850097656,3.6485867500305176,8.882537940735347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.501953125,0.0,1505.92724609375,1895.4371337890625,0.0,1901.1998291015625,0.9023270606994628,1.0,0.0,3.0,1.0,0.0
17663580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.410054087638855,0.3253846764564514,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013398885726928,0.2653848528861999,0.251721054315567,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266590237617493,0.2034403085708618,0.1429462879896164,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683471083641052,0.2375029772520065,0.2256361842155456,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117978930473328,0.1278033852577209,0.5800352096557617,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,298.2327880859375,297.2629089355469,284.8818054199219,1.0,0.3438117802143097,1.0,1.0,0.7040607929229736,1.0,-1.83128023147583,0.8657156229019165,0.9655646681785583,0.4439936578273773,0.817735493183136,0.817735493183136,0.0,53.437286376953125,46.0,47277.08203125,0.0,515.164794921875,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41545.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441293597221375,1.0,0.0,0.0,3.4557833671569824,3.455806493759156,7.968678801262286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.06298828125,0.0,1366.920166015625,1895.4371337890625,0.0,1974.8809814453125,0.866838812828064,1.0,0.0,3.0,1.0,0.0
17663640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.410054087638855,0.3253846764564514,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013398885726928,0.2653848528861999,0.251721054315567,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266590237617493,0.2034403085708618,0.1429462879896164,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683471083641052,0.2375029772520065,0.2256361842155456,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117978930473328,0.1278033852577209,0.5800352096557617,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,298.2327880859375,297.2629089355469,284.8818054199219,1.0,0.3438117802143097,1.0,1.0,0.7040607929229736,1.0,-1.83128023147583,0.8657156229019165,0.9655646681785583,0.4439936578273773,0.817735493183136,0.817735493183136,0.0,53.437286376953125,46.0,47277.08203125,0.0,515.164794921875,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41545.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441293597221375,1.0,0.0,0.0,3.4557833671569824,3.455806493759156,7.968678801262286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.06298828125,0.0,1366.920166015625,1895.4371337890625,0.0,1974.8809814453125,0.866838812828064,1.0,0.0,3.0,1.0,0.0
17663700,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125219583511352,0.3197558224201202,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080355167388916,0.2665485143661499,0.252623051404953,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316912055015564,0.2040584683418274,0.1432442665100097,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740933537483215,0.2382086515426635,0.2261241525411605,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158669829368591,0.1279147863388061,0.579932689666748,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,298.2316589355469,297.267333984375,285.02764892578125,1.0,0.3422655165195465,1.0,1.0,0.7043063640594482,1.0,-1.8264153003692627,0.8632151484489441,0.9632001519203186,0.4424550235271454,0.9098499417304992,0.9098499417304992,0.0,52.24768829345703,46.0,46672.90234375,0.0,508.2527160644531,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.4720153808594,293.1499938964844,293.1499938964844,280.6499938964844,34730.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358652949333191,1.0,0.0,0.0,3.503676176071167,3.5036985874176025,8.19108151972614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.09765625,0.0,1367.2691650390625,1895.4371337890625,0.0,1904.4664306640625,0.8744018077850342,1.0,0.0,3.0,1.0,0.0
17663760,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4155502021312713,0.3153388500213623,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.914317786693573,0.2678678035736084,0.2537913918495178,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361722826957703,0.2048164010047912,0.1437204033136367,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791800141334534,0.239055797457695,0.2268513888120651,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.71932452917099,0.1281340718269348,0.5805916786193848,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,298.2325134277344,297.2745666503906,285.0105285644531,1.0,0.3412493467330932,1.0,1.0,0.7042281627655029,1.0,-1.8247478008270264,0.862419605255127,0.9623281955718994,0.4419882297515869,0.9339528679847716,0.9339528679847716,0.0,51.37765502929688,49.0,46783.0234375,0.0,504.4552612304688,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5336303710937,293.1499938964844,293.1499938964844,280.3500061035156,32617.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326221466064453,1.0,0.0,0.0,3.6048583984375,3.6048812866210938,8.671010505167942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9833984375,0.0,1458.529541015625,1895.4371337890625,0.0,1877.0911865234373,0.892538845539093,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.420507401227951,0.3108024001121521,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.922230303287506,0.2698623239994049,0.2558097243309021,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413428068161011,0.2057427167892456,0.1444586217403412,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850821852684021,0.2401585578918457,0.2280187904834747,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229245901107788,0.1282514482736587,0.5814090371131897,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,298.2298583984375,297.2794189453125,284.8935546875,1.0,0.3405494093894958,1.0,1.0,0.7040716409683228,1.0,-1.8249919414520264,0.8626168370246887,0.9623750448226928,0.442092090845108,0.8154933452606201,0.8154933452606201,0.0,50.54042434692383,52.0,46896.734375,0.0,502.0143432617188,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722717285156,293.1499938964844,293.1499938964844,280.6499938964844,41221.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404521107673645,1.0,0.0,0.0,3.4097659587860107,3.4097886085510254,7.757869298075093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.28271484375,0.0,1318.4544677734375,1895.4371337890625,0.0,1943.4342041015625,0.8568556308746338,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.420507401227951,0.3108024001121521,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.922230303287506,0.2698623239994049,0.2558097243309021,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413428068161011,0.2057427167892456,0.1444586217403412,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850821852684021,0.2401585578918457,0.2280187904834747,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229245901107788,0.1282514482736587,0.5814090371131897,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,298.2298583984375,297.2794189453125,284.8935546875,1.0,0.3405494093894958,1.0,1.0,0.7040716409683228,1.0,-1.8249919414520264,0.8626168370246887,0.9623750448226928,0.442092090845108,0.8154933452606201,0.8154933452606201,0.0,50.54042434692383,52.0,46896.734375,0.0,502.0143432617188,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722717285156,293.1499938964844,293.1499938964844,280.6499938964844,41221.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404521107673645,1.0,0.0,0.0,3.4097659587860107,3.4097886085510254,7.757869298075093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.28271484375,0.0,1318.4544677734375,1895.4371337890625,0.0,1943.4342041015625,0.8568556308746338,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256547689437866,0.3098571002483368,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264413714408876,0.2724291384220123,0.2580347657203674,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437527418136597,0.207170084118843,0.1453258842229843,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877701163291931,0.2417522370815277,0.229348674416542,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240291833877563,0.1285938918590545,0.5824917554855347,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,298.23260498046875,297.2925720214844,285.0205383300781,1.0,0.3413048684597015,1.0,1.0,0.7039151787757874,1.0,-1.830462455749512,0.8654184341430664,0.9650440216064452,0.4436162114143371,0.9383118748664856,0.9383118748664856,0.0,50.48849868774414,55.0,46655.87109375,0.0,505.4386596679688,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299183011054993,1.0,0.0,0.0,3.586124420166016,3.5861470699310303,8.581120596318215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.326171875,0.0,1434.4315185546875,1895.4371337890625,0.0,1854.3837890625,0.8879179954528809,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256547689437866,0.3098571002483368,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264413714408876,0.2724291384220123,0.2580347657203674,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437527418136597,0.207170084118843,0.1453258842229843,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877701163291931,0.2417522370815277,0.229348674416542,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240291833877563,0.1285938918590545,0.5824917554855347,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,298.23260498046875,297.2925720214844,285.0205383300781,1.0,0.3413048684597015,1.0,1.0,0.7039151787757874,1.0,-1.830462455749512,0.8654184341430664,0.9650440216064452,0.4436162114143371,0.9383118748664856,0.9383118748664856,0.0,50.48849868774414,55.0,46655.87109375,0.0,505.4386596679688,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299183011054993,1.0,0.0,0.0,3.586124420166016,3.5861470699310303,8.581120596318215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.326171875,0.0,1434.4315185546875,1895.4371337890625,0.0,1854.3837890625,0.8879179954528809,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4286754131317138,0.3123656511306762,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264750480651855,0.2744584083557129,0.2601480484008789,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430408835411072,0.2081014364957809,0.1461132019758224,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869417309761047,0.2428540587425232,0.2305759489536285,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225593328475952,0.1286689490079879,0.5833873748779297,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,298.2295837402344,297.2932434082031,284.8992919921875,1.0,0.3432169258594513,1.0,1.0,0.7039610743522644,1.0,-1.839505910873413,0.8699028491973877,0.9696031212806702,0.4460780024528503,0.8243498802185059,0.8243498802185059,0.0,51.15608215332031,58.0,47121.89453125,0.0,513.4961547851562,1.0,280.35809326171875,283.6356201171875,299.592529296875,302.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,40312.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394623160362244,1.0,0.0,0.0,3.429162979125977,3.429185628890991,7.846383596188389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.794921875,0.0,1331.3902587890625,1895.4371337890625,0.0,1935.0010986328125,0.8601981997489929,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4286754131317138,0.3123656511306762,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264750480651855,0.2744584083557129,0.2601480484008789,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430408835411072,0.2081014364957809,0.1461132019758224,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869417309761047,0.2428540587425232,0.2305759489536285,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225593328475952,0.1286689490079879,0.5833873748779297,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,298.2295837402344,297.2932434082031,284.8992919921875,1.0,0.3432169258594513,1.0,1.0,0.7039610743522644,1.0,-1.839505910873413,0.8699028491973877,0.9696031212806702,0.4460780024528503,0.8243498802185059,0.8243498802185059,0.0,51.15608215332031,58.0,47121.89453125,0.0,513.4961547851562,1.0,280.35809326171875,283.6356201171875,299.592529296875,302.70947265625,293.1499938964844,293.1499938964844,280.6499938964844,40312.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394623160362244,1.0,0.0,0.0,3.429162979125977,3.429185628890991,7.846383596188389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.794921875,0.0,1331.3902587890625,1895.4371337890625,0.0,1935.0010986328125,0.8601981997489929,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310318529605865,0.3169429898262024,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.924383819103241,0.2770548164844513,0.2624333202838897,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407819867134094,0.2095226496458053,0.1470018923282623,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8843091726303101,0.2444365918636322,0.231930062174797,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197124361991882,0.1289997398853302,0.5845401287078857,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,298.22772216796875,297.2937316894531,285.0350646972656,1.0,0.3460080921649933,1.0,1.0,0.7040069699287415,1.0,-1.8518203496932983,0.876018762588501,0.9758015871047974,0.4494181871414184,0.9585299491882324,0.9585299491882324,0.0,52.29021072387695,61.0,47138.74609375,0.0,525.2940063476562,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.59930419921875,293.1499938964844,293.1499938964844,280.3500061035156,31563.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308233380317688,1.0,0.0,0.0,3.61833429336548,3.618357181549072,8.73596036399249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2841796875,0.0,1465.3134765625,1895.4371337890625,0.0,1861.9727783203125,0.8948216438293457,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310318529605865,0.3169429898262024,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.924383819103241,0.2770548164844513,0.2624333202838897,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407819867134094,0.2095226496458053,0.1470018923282623,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8843091726303101,0.2444365918636322,0.231930062174797,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197124361991882,0.1289997398853302,0.5845401287078857,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,298.22772216796875,297.2937316894531,285.0350646972656,1.0,0.3460080921649933,1.0,1.0,0.7040069699287415,1.0,-1.8518203496932983,0.876018762588501,0.9758015871047974,0.4494181871414184,0.9585299491882324,0.9585299491882324,0.0,52.29021072387695,61.0,47138.74609375,0.0,525.2940063476562,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.59930419921875,293.1499938964844,293.1499938964844,280.3500061035156,31563.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308233380317688,1.0,0.0,0.0,3.61833429336548,3.618357181549072,8.73596036399249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2841796875,0.0,1465.3134765625,1895.4371337890625,0.0,1861.9727783203125,0.8948216438293457,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4313786327838897,0.3197845816612243,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228440523147584,0.2781729400157928,0.2636537849903106,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393064737319946,0.2100679278373718,0.1474952697753906,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825865387916565,0.2450670897960662,0.2326767146587371,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180171012878418,0.129106655716896,0.5854182243347168,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,298.22412109375,297.2881164550781,284.8725280761719,1.0,0.3476945757865906,1.0,1.0,0.70402991771698,1.0,-1.8592413663864136,0.8797014951705933,0.9795398116111756,0.4514559805393219,0.8662585616111755,0.8662585616111755,0.0,52.99736022949219,61.0,48081.46875,0.0,532.5474853515625,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.8387145996094,293.1499938964844,293.1499938964844,280.3500061035156,35560.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391214966773987,1.0,0.0,0.0,3.624714374542236,3.624737977981568,8.766795076553535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2333984375,0.0,1501.954345703125,1895.4371337890625,0.0,1932.0999755859373,0.8969537019729614,1.0,0.0,3.0,1.0,0.0
