time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309206902980804,0.3236043751239776,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.91988867521286,0.2790983021259308,0.2646046578884125,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367394804954529,0.2104338407516479,0.1478074193000793,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796680569648743,0.2455140501260757,0.2331777513027191,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153959274291992,0.1291149407625198,0.5857245922088623,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,298.2180480957031,297.2773132324219,284.8999328613281,1.0,0.3495061993598938,1.0,1.0,0.7042199969291687,1.0,-1.866314172744751,0.8831428289413452,0.983171284198761,0.4533310234546661,0.8430619239807129,0.8430619239807129,0.0,53.88937377929688,64.0,47977.609375,0.0,540.20263671875,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.7862548828125,293.1499938964844,293.1499938964844,280.6499938964844,39325.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423909306526184,1.0,0.0,0.0,3.5066192150115967,3.506642341613769,8.204847290471662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.51171875,0.0,1403.327392578125,1895.4371337890625,0.0,1959.991943359375,0.8761893510818481,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302215874195099,0.3312969207763672,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146912693977356,0.281716912984848,0.2669218480587005,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321762681007385,0.2118351310491562,0.148692786693573,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743921518325806,0.2470718175172805,0.2345228791236877,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104390263557434,0.1295096129179,0.5872558355331421,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,298.2148132324219,297.2702941894531,285.0496826171875,1.0,0.3535206317901611,1.0,1.0,0.7046002745628357,1.0,-1.8828483819961548,0.8912134766578674,0.9916349053382874,0.4577066600322723,0.9898018836975098,0.9898018836975098,0.0,55.76705551147461,67.0,48127.55078125,0.0,557.64208984375,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835021972656,293.1499938964844,293.1499938964844,280.3500061035156,31390.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355243563652039,1.0,0.0,0.0,3.692734718322754,3.692758321762085,9.098912414629012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2919921875,0.0,1546.3443603515625,1895.4371337890625,0.0,1901.5816650390625,0.9115135073661804,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302215874195099,0.3312969207763672,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146912693977356,0.281716912984848,0.2669218480587005,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321762681007385,0.2118351310491562,0.148692786693573,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743921518325806,0.2470718175172805,0.2345228791236877,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104390263557434,0.1295096129179,0.5872558355331421,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,298.2148132324219,297.2702941894531,285.0496826171875,1.0,0.3535206317901611,1.0,1.0,0.7046002745628357,1.0,-1.8828483819961548,0.8912134766578674,0.9916349053382874,0.4577066600322723,0.9898018836975098,0.9898018836975098,0.0,55.76705551147461,67.0,48127.55078125,0.0,557.64208984375,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6835021972656,293.1499938964844,293.1499938964844,280.3500061035156,31390.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355243563652039,1.0,0.0,0.0,3.692734718322754,3.692758321762085,9.098912414629012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2919921875,0.0,1546.3443603515625,1895.4371337890625,0.0,1901.5816650390625,0.9115135073661804,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4272961616516113,0.3402570486068725,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084335565567015,0.2837680280208587,0.2691433429718017,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267032504081726,0.2127139866352081,0.1495057195425033,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681355714797974,0.2481147348880767,0.2357776463031768,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044652104377747,0.1296442300081253,0.5887442231178284,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,298.2109069824219,297.25909423828125,284.8926086425781,1.0,0.357951819896698,1.0,1.0,0.7049804925918579,1.0,-1.900545954704285,0.8998553156852722,1.0006906986236572,0.4624457657337188,0.8672900795936584,0.8672900795936584,0.0,57.968223571777344,70.0,49154.29296875,0.0,577.2392578125,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8839111328125,293.1499938964844,293.1499938964844,280.6499938964844,38622.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484742403030396,1.0,0.0,0.0,3.6217658519744873,3.621789932250977,8.752538178669056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.43505859375,0.0,1521.4501953125,1895.4371337890625,0.0,2012.2659912109373,0.9007112383842468,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4272961616516113,0.3402570486068725,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084335565567015,0.2837680280208587,0.2691433429718017,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267032504081726,0.2127139866352081,0.1495057195425033,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681355714797974,0.2481147348880767,0.2357776463031768,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044652104377747,0.1296442300081253,0.5887442231178284,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,298.2109069824219,297.25909423828125,284.8926086425781,1.0,0.357951819896698,1.0,1.0,0.7049804925918579,1.0,-1.900545954704285,0.8998553156852722,1.0006906986236572,0.4624457657337188,0.8672900795936584,0.8672900795936584,0.0,57.968223571777344,70.0,49154.29296875,0.0,577.2392578125,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8839111328125,293.1499938964844,293.1499938964844,280.6499938964844,38622.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484742403030396,1.0,0.0,0.0,3.6217658519744873,3.621789932250977,8.752538178669056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.43505859375,0.0,1521.4501953125,1895.4371337890625,0.0,2012.2659912109373,0.9007112383842468,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242124855518341,0.3498662114143371,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022390842437744,0.2863651514053345,0.2714468538761139,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210089802742004,0.2140514850616455,0.1503534615039825,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616962432861328,0.2496079206466674,0.2370708882808685,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981025338172913,0.1299512982368469,0.5900459885597229,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,298.2141418457031,297.2581481933594,285.05810546875,1.0,0.3626416325569153,1.0,1.0,0.7055967450141907,1.0,-1.918983101844788,0.9087753295898438,1.0102077722549438,0.4672618210315704,1.0,1.0,0.0,60.372806549072266,58.0,49119.40625,0.0,598.3777465820312,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32148.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419519424438477,1.0,0.0,0.0,3.7780416011810303,3.7780661582946777,9.524162010166036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1748046875,0.0,1650.515380859375,1895.4371337890625,0.0,1956.23876953125,0.9311126470565796,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242124855518341,0.3498662114143371,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022390842437744,0.2863651514053345,0.2714468538761139,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210089802742004,0.2140514850616455,0.1503534615039825,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616962432861328,0.2496079206466674,0.2370708882808685,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981025338172913,0.1299512982368469,0.5900459885597229,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,298.2141418457031,297.2581481933594,285.05810546875,1.0,0.3626416325569153,1.0,1.0,0.7055967450141907,1.0,-1.918983101844788,0.9087753295898438,1.0102077722549438,0.4672618210315704,1.0,1.0,0.0,60.372806549072266,58.0,49119.40625,0.0,598.3777465820312,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7649841308594,293.1499938964844,293.1499938964844,280.3500061035156,32148.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419519424438477,1.0,0.0,0.0,3.7780416011810303,3.7780661582946777,9.524162010166036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1748046875,0.0,1650.515380859375,1895.4371337890625,0.0,1956.23876953125,0.9311126470565796,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4210793375968933,0.3465419709682464,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077467918395996,0.2883627712726593,0.2735460102558136,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.824640691280365,0.2148414552211761,0.1510481983423233,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657546043395996,0.2505618333816528,0.2381659299135208,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006440758705139,0.1299259215593338,0.5904603004455566,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,298.2160339355469,297.2529296875,284.8747863769531,1.0,0.3616754710674286,1.0,1.0,0.7062129974365234,1.0,-1.9201780557632449,0.9090546369552612,1.0111234188079834,0.4674945175647735,0.8786193132400513,0.8786193132400513,0.0,59.72226333618164,46.0,49810.9140625,0.0,597.117919921875,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.9440612792969,293.1499938964844,293.1499938964844,280.6499938964844,38780.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539486885070801,1.0,0.0,0.0,3.711863040924072,3.711888074874878,9.193421419695368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.93896484375,0.0,1624.24853515625,1895.4371337890625,0.0,2059.708984375,0.9204745888710022,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4210793375968933,0.3465419709682464,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077467918395996,0.2883627712726593,0.2735460102558136,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.824640691280365,0.2148414552211761,0.1510481983423233,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657546043395996,0.2505618333816528,0.2381659299135208,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006440758705139,0.1299259215593338,0.5904603004455566,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,298.2160339355469,297.2529296875,284.8747863769531,1.0,0.3616754710674286,1.0,1.0,0.7062129974365234,1.0,-1.9201780557632449,0.9090546369552612,1.0111234188079834,0.4674945175647735,0.8786193132400513,0.8786193132400513,0.0,59.72226333618164,46.0,49810.9140625,0.0,597.117919921875,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.9440612792969,293.1499938964844,293.1499938964844,280.6499938964844,38780.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539486885070801,1.0,0.0,0.0,3.711863040924072,3.711888074874878,9.193421419695368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.93896484375,0.0,1624.24853515625,1895.4371337890625,0.0,2059.708984375,0.9204745888710022,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4211601912975311,0.3406891822814941,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145969748497008,0.2894974648952484,0.2744145691394806,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293890357017517,0.2153462171554565,0.1512670814990997,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711565136909485,0.2511400580406189,0.2385341078042984,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046770453453064,0.1299429982900619,0.5899947881698608,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,298.2191772460937,297.2535400390625,285.02984619140625,1.0,0.3595326542854309,1.0,1.0,0.7065211534500122,1.0,-1.914342284202576,0.9060070514678956,1.0083352327346802,0.4657703638076782,0.9715021848678588,0.9715021848678588,0.0,58.39131164550781,46.0,49018.15625,0.0,588.528564453125,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7216186523437,293.1499938964844,293.1499938964844,280.6499938964844,34588.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472444772720337,1.0,0.0,0.0,3.737873554229736,3.737898349761963,9.322717460236164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.36572265625,0.0,1622.3282470703125,1895.4371337890625,0.0,2001.6600341796875,0.926152527332306,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4227800667285919,0.3317294418811798,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255247116088868,0.2908425629138946,0.2755481004714966,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369747400283813,0.216036319732666,0.1516546308994293,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.879787266254425,0.251904159784317,0.2391275912523269,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.711293637752533,0.1300928145647049,0.5901051163673401,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,298.2250061035156,297.25836181640625,285.01812744140625,1.0,0.3564895391464233,1.0,1.0,0.7067269682884216,1.0,-1.9062575101852417,0.9018847346305848,1.0043727159500122,0.4634590446949005,1.0,1.0,0.0,56.4135856628418,49.0,48988.1640625,0.0,576.2759399414062,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724609375,293.1499938964844,293.1499938964844,280.3500061035156,32933.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448325753211975,1.0,0.0,0.0,3.8232152462005615,3.8232405185699454,9.753282483870862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8359375,0.0,1710.5218505859375,1895.4371337890625,0.0,1980.915283203125,0.9420207738876344,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4266521036624908,0.3221201300621032,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.938762664794922,0.2928242087364197,0.2775412499904632,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.845841109752655,0.2167849540710449,0.1522553712129593,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898773193359375,0.2527990639209747,0.2400805205106735,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182673811912537,0.1301380544900894,0.5903382897377014,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,298.2347412109375,297.260009765625,284.861328125,1.0,0.3539524972438812,1.0,1.0,0.7071386575698853,1.0,-1.8992486000061035,0.8982457518577576,1.0010027885437012,0.4612371921539306,0.8521127700805664,0.8521127700805664,0.0,54.38104248046875,52.0,49173.5234375,0.0,564.7072143554688,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.8979797363281,293.1499938964844,293.1499938964844,280.6499938964844,41092.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75281822681427,1.0,0.0,0.0,3.6607725620269775,3.660797595977783,8.942084264162986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.35205078125,0.0,1583.398193359375,1895.4371337890625,0.0,2049.88232421875,0.9112746715545654,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4266521036624908,0.3221201300621032,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.938762664794922,0.2928242087364197,0.2775412499904632,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.845841109752655,0.2167849540710449,0.1522553712129593,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898773193359375,0.2527990639209747,0.2400805205106735,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182673811912537,0.1301380544900894,0.5903382897377014,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,298.2347412109375,297.260009765625,284.861328125,1.0,0.3539524972438812,1.0,1.0,0.7071386575698853,1.0,-1.8992486000061035,0.8982457518577576,1.0010027885437012,0.4612371921539306,0.8521127700805664,0.8521127700805664,0.0,54.38104248046875,52.0,49173.5234375,0.0,564.7072143554688,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.8979797363281,293.1499938964844,293.1499938964844,280.6499938964844,41092.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75281822681427,1.0,0.0,0.0,3.6607725620269775,3.660797595977783,8.942084264162986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.35205078125,0.0,1583.398193359375,1895.4371337890625,0.0,2049.88232421875,0.9112746715545654,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.431701511144638,0.3173734247684479,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469557404518129,0.2955277860164642,0.2797935307025909,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512179255485535,0.2181185632944107,0.1530023962259292,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958755135536194,0.2542661726474762,0.2412171065807342,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219844460487366,0.1305055320262909,0.5912321209907532,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,298.2518005371094,297.2699890136719,285.0242614746094,1.0,0.3532505631446838,1.0,1.0,0.7075503468513489,1.0,-1.899582266807556,0.8982523083686829,1.001330018043518,0.461084246635437,0.9883598685264589,0.9883598685264589,0.0,53.48686981201172,55.0,48633.65625,0.0,562.0527954101562,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417686581611633,1.0,0.0,0.0,3.783403396606445,3.783428192138672,9.551213224767707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.431640625,0.0,1662.7655029296875,1895.4371337890625,0.0,1954.6722412109373,0.932974934577942,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.431701511144638,0.3173734247684479,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469557404518129,0.2955277860164642,0.2797935307025909,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512179255485535,0.2181185632944107,0.1530023962259292,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958755135536194,0.2542661726474762,0.2412171065807342,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219844460487366,0.1305055320262909,0.5912321209907532,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,298.2518005371094,297.2699890136719,285.0242614746094,1.0,0.3532505631446838,1.0,1.0,0.7075503468513489,1.0,-1.899582266807556,0.8982523083686829,1.001330018043518,0.461084246635437,0.9883598685264589,0.9883598685264589,0.0,53.48686981201172,55.0,48633.65625,0.0,562.0527954101562,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7426147460937,293.1499938964844,293.1499938964844,280.3500061035156,32912.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417686581611633,1.0,0.0,0.0,3.783403396606445,3.783428192138672,9.551213224767707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.431640625,0.0,1662.7655029296875,1895.4371337890625,0.0,1954.6722412109373,0.932974934577942,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4352519512176513,0.3166751563549042,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505935907363892,0.2977466583251953,0.2820815145969391,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531102538108826,0.2189375162124633,0.1537165641784668,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979570865631104,0.2552270889282226,0.2423174530267715,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228952050209045,0.130637526512146,0.5923177599906921,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,298.26788330078125,297.27227783203125,284.8793029785156,1.0,0.3540365099906921,1.0,1.0,0.7075816988945007,1.0,-1.904972791671753,0.9009222388267516,1.0040504932403564,0.4625318944454193,0.8567991256713867,0.8567991256713867,0.0,53.48291778564453,73.0,49099.8984375,0.0,565.855712890625,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503954768180847,1.0,0.0,0.0,3.642202377319336,3.6422271728515625,8.8515935203759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.0517578125,0.0,1557.10986328125,1895.4371337890625,0.0,2028.87353515625,0.9068111181259156,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4352519512176513,0.3166751563549042,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505935907363892,0.2977466583251953,0.2820815145969391,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531102538108826,0.2189375162124633,0.1537165641784668,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979570865631104,0.2552270889282226,0.2423174530267715,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228952050209045,0.130637526512146,0.5923177599906921,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,298.26788330078125,297.27227783203125,284.8793029785156,1.0,0.3540365099906921,1.0,1.0,0.7075816988945007,1.0,-1.904972791671753,0.9009222388267516,1.0040504932403564,0.4625318944454193,0.8567991256713867,0.8567991256713867,0.0,53.48291778564453,73.0,49099.8984375,0.0,565.855712890625,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503954768180847,1.0,0.0,0.0,3.642202377319336,3.6422271728515625,8.8515935203759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.0517578125,0.0,1557.10986328125,1895.4371337890625,0.0,2028.87353515625,0.9068111181259156,1.0,0.0,3.0,1.0,0.0
17665380,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366114437580108,0.3329700827598572,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360079765319824,0.3006836175918579,0.2847086787223816,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410890698432922,0.2203292697668075,0.1546142697334289,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843073844909668,0.2567521035671234,0.2436567991971969,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120551466941833,0.1310593634843826,0.5941958427429199,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,298.2877502441406,297.2744445800781,285.0659484863281,1.0,0.3618619740009308,1.0,1.0,0.7076129913330078,1.0,-1.9326144456863403,0.9147230982780457,1.01789128780365,0.4699598848819732,1.0,1.0,0.0,57.275665283203125,91.0,49210.921875,0.0,598.2068481445312,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408989667892456,1.0,0.0,0.0,3.790073156356812,3.790097951889038,9.58492023528379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.435546875,0.0,1666.308349609375,1895.4371337890625,0.0,1947.2459716796875,0.9340853691101074,1.0,0.0,3.0,1.0,0.0
17665440,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366114437580108,0.3329700827598572,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360079765319824,0.3006836175918579,0.2847086787223816,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410890698432922,0.2203292697668075,0.1546142697334289,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8843073844909668,0.2567521035671234,0.2436567991971969,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120551466941833,0.1310593634843826,0.5941958427429199,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,298.2877502441406,297.2744445800781,285.0659484863281,1.0,0.3618619740009308,1.0,1.0,0.7076129913330078,1.0,-1.9326144456863403,0.9147230982780457,1.01789128780365,0.4699598848819732,1.0,1.0,0.0,57.275665283203125,91.0,49210.921875,0.0,598.2068481445312,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408989667892456,1.0,0.0,0.0,3.790073156356812,3.790097951889038,9.58492023528379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.435546875,0.0,1666.308349609375,1895.4371337890625,0.0,1947.2459716796875,0.9340853691101074,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4346451759338379,0.3463418483734131,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236901998519896,0.3020296692848205,0.2862233519554138,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8317528963088989,0.2209118008613586,0.1551913022994995,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735868334770203,0.2574094533920288,0.2445051074028015,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030211091041565,0.1312445402145385,0.5957979559898376,284.9346618652344,284.95001220703125,301.5375671386719,296.654296875,298.2950439453125,297.2681579589844,284.9208068847656,1.0,0.3678330183029175,1.0,1.0,0.7076286673545837,1.0,-1.954121232032776,0.9254389405250548,1.0286823511123655,0.4758701920509338,0.9475182890892028,0.9475182890892028,0.0,60.490455627441406,91.0,50644.72265625,0.0,624.8485717773438,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.051513671875,293.1499938964844,293.1499938964844,280.3500061035156,34237.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493430972099304,1.0,0.0,0.0,3.821362018585205,3.821387529373169,9.74382942331431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.552734375,0.0,1718.49609375,1895.4371337890625,0.0,2019.7708740234373,0.9414024353027344,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.430362343788147,0.3630764186382293,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087651371955872,0.3031364977359772,0.2874802350997925,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202989101409912,0.2212742865085601,0.1555997729301452,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606609106063843,0.2578461766242981,0.245128259062767,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918026804924011,0.1312928199768066,0.5969166159629822,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,298.3013610839844,297.2592468261719,284.9278869628906,1.0,0.3748884499073028,1.0,1.0,0.7080628275871277,1.0,-1.9783048629760744,0.9373185634613036,1.0409862995147705,0.4823680520057678,0.9277732372283936,0.9277732372283936,0.0,64.60570526123047,94.0,51118.53125,0.0,657.1420288085938,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,36554.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753912091255188,1.0,0.0,0.0,3.7837069034576416,3.7837321758270255,9.552745723340197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6796875,0.0,1691.3714599609375,1895.4371337890625,0.0,2059.390869140625,0.9356078505516052,1.0,0.0,3.0,1.0,0.0
17665620,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9885303378105164,0.4188476800918579,0.3796416521072387,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8831940293312073,0.305185317993164,0.2897588312625885,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7972213625907898,0.2218223512172699,0.1562439501285553,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.837120771408081,0.2585338652133941,0.2461340725421905,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6703206896781921,0.1310459971427917,0.5978196859359741,284.883056640625,284.95001220703125,301.6046447753906,296.6820678710937,298.3166198730469,297.2460632324219,284.8894958496094,1.0,0.3853133916854858,1.0,1.0,0.7089311480522156,1.0,-2.0037050247192383,0.9495242834091188,1.0541807413101196,0.489322155714035,0.8467819094657898,0.8467819094657898,0.0,72.9986801147461,97.0,52061.8984375,0.0,705.8446655273438,1.0,280.05731201171875,283.52789306640625,299.7176818847656,303.1463317871094,293.1499938964844,293.1499938964844,280.3500061035156,40904.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642905712127686,1.0,0.0,0.0,3.5818259716033936,3.581850051879883,8.560561468584638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.7373046875,0.0,1494.64794921875,1895.4371337890625,0.0,2150.31005859375,0.8948034048080444,1.0,0.0,3.0,1.0,0.0
17665680,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9885303378105164,0.4188476800918579,0.3796416521072387,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8831940293312073,0.305185317993164,0.2897588312625885,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7972213625907898,0.2218223512172699,0.1562439501285553,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.837120771408081,0.2585338652133941,0.2461340725421905,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6703206896781921,0.1310459971427917,0.5978196859359741,284.883056640625,284.95001220703125,301.6046447753906,296.6820678710937,298.3166198730469,297.2460632324219,284.8894958496094,1.0,0.3853133916854858,1.0,1.0,0.7089311480522156,1.0,-2.0037050247192383,0.9495242834091188,1.0541807413101196,0.489322155714035,0.8467819094657898,0.8467819094657898,0.0,72.9986801147461,97.0,52061.8984375,0.0,705.8446655273438,1.0,280.05731201171875,283.52789306640625,299.7176818847656,303.1463317871094,293.1499938964844,293.1499938964844,280.3500061035156,40904.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642905712127686,1.0,0.0,0.0,3.5818259716033936,3.581850051879883,8.560561468584638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.7373046875,0.0,1494.64794921875,1895.4371337890625,0.0,2150.31005859375,0.8948034048080444,1.0,0.0,3.0,1.0,0.0
17665740,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587448239326476,0.4143147468566894,0.3741243481636047,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615224957466125,0.3079374730587005,0.2924908697605133,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763916254043579,0.222957044839859,0.1571575105190277,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8170796036720276,0.2598127424716949,0.2475023120641708,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516727209091187,0.130905881524086,0.5983835458755493,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,298.3415222167969,297.2497253417969,285.02490234375,1.0,0.392734944820404,1.0,1.0,0.7097995281219482,1.0,-2.004104852676392,0.9493454694747924,1.054759502410889,0.4890442192554474,0.9704129695892334,0.9704129695892334,0.0,81.48277282714844,100.0,51664.46875,0.0,735.0073852539062,1.0,280.342529296875,283.6614074707031,299.68243408203125,303.01123046875,293.1499938964844,293.1499938964844,280.04998779296875,32763.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553625106811523,1.0,0.0,0.0,3.7235805988311768,3.723604679107666,9.251556321032696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7001953125,0.0,1591.8795166015625,1895.4371337890625,0.0,2072.021728515625,0.9194992184638976,1.0,0.0,3.0,1.0,0.0
17665800,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9587448239326476,0.4143147468566894,0.3741243481636047,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615224957466125,0.3079374730587005,0.2924908697605133,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7763916254043579,0.222957044839859,0.1571575105190277,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8170796036720276,0.2598127424716949,0.2475023120641708,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516727209091187,0.130905881524086,0.5983835458755493,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,298.3415222167969,297.2497253417969,285.02490234375,1.0,0.392734944820404,1.0,1.0,0.7097995281219482,1.0,-2.004104852676392,0.9493454694747924,1.054759502410889,0.4890442192554474,0.9704129695892334,0.9704129695892334,0.0,81.48277282714844,100.0,51664.46875,0.0,735.0073852539062,1.0,280.342529296875,283.6614074707031,299.68243408203125,303.01123046875,293.1499938964844,293.1499938964844,280.04998779296875,32763.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553625106811523,1.0,0.0,0.0,3.7235805988311768,3.723604679107666,9.251556321032696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7001953125,0.0,1591.8795166015625,1895.4371337890625,0.0,2072.021728515625,0.9194992184638976,1.0,0.0,3.0,1.0,0.0
17665860,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9371088147163392,0.4112781882286072,0.3716398179531097,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485580682754517,0.3100550472736358,0.2949520945549011,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7633970379829407,0.2235393673181533,0.1578906178474426,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8036602139472961,0.2605515122413635,0.248642012476921,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6401262283325195,0.130572885274887,0.5985016226768494,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,298.3649597167969,297.2474670410156,284.8929443359375,1.0,0.3985783457756042,1.0,1.0,0.7108381390571594,1.0,-2.0064711570739746,0.9500712156295776,1.056399941444397,0.4892683625221252,0.8525713682174683,0.8525713682174683,0.0,87.96113586425781,88.0,52168.0078125,0.0,759.0921020507812,1.0,280.0570373535156,283.5261535644531,299.75152587890625,303.18218994140625,293.1499938964844,293.1499938964844,280.3500061035156,39915.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636535167694092,1.0,0.0,0.0,3.5885534286499023,3.588577508926392,8.592748486080382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.15478515625,0.0,1494.6807861328125,1895.4371337890625,0.0,2144.69384765625,0.8947785496711731,1.0,0.0,3.0,1.0,0.0
17665920,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9371088147163392,0.4112781882286072,0.3716398179531097,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8485580682754517,0.3100550472736358,0.2949520945549011,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7633970379829407,0.2235393673181533,0.1578906178474426,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8036602139472961,0.2605515122413635,0.248642012476921,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6401262283325195,0.130572885274887,0.5985016226768494,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,298.3649597167969,297.2474670410156,284.8929443359375,1.0,0.3985783457756042,1.0,1.0,0.7108381390571594,1.0,-2.0064711570739746,0.9500712156295776,1.056399941444397,0.4892683625221252,0.8525713682174683,0.8525713682174683,0.0,87.96113586425781,88.0,52168.0078125,0.0,759.0921020507812,1.0,280.0570373535156,283.5261535644531,299.75152587890625,303.18218994140625,293.1499938964844,293.1499938964844,280.3500061035156,39915.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636535167694092,1.0,0.0,0.0,3.5885534286499023,3.588577508926392,8.592748486080382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.15478515625,0.0,1494.6807861328125,1895.4371337890625,0.0,2144.69384765625,0.8947785496711731,1.0,0.0,3.0,1.0,0.0
17665980,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9360722303390504,0.4102117121219635,0.3702026307582855,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510257005691528,0.3128252327442169,0.2973251640796661,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646686434745789,0.2246647030115127,0.1585244387388229,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050326704978943,0.2618175745010376,0.2496342658996582,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401306986808777,0.1305906176567077,0.5979129672050476,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,298.3940124511719,297.25262451171875,285.031982421875,1.0,0.3983495533466339,1.0,1.0,0.7118767499923706,1.0,-2.0088376998901367,0.9508142471313475,1.0580235719680786,0.4894302785396576,0.9845240116119384,0.9845240116119384,0.0,87.89527130126953,76.0,51867.6171875,0.0,760.848388671875,1.0,280.3428955078125,283.6607360839844,299.7343444824219,303.0714111328125,293.1499938964844,293.1499938964844,280.04998779296875,32346.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540664076805115,1.0,0.0,0.0,3.74028992652893,3.740314245223999,9.334774517810728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1787109375,0.0,1607.9461669921875,1895.4371337890625,0.0,2060.7333984375,0.922835409641266,1.0,0.0,3.0,1.0,0.0
17666040,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9360722303390504,0.4102117121219635,0.3702026307582855,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510257005691528,0.3128252327442169,0.2973251640796661,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646686434745789,0.2246647030115127,0.1585244387388229,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050326704978943,0.2618175745010376,0.2496342658996582,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401306986808777,0.1305906176567077,0.5979129672050476,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,298.3940124511719,297.25262451171875,285.031982421875,1.0,0.3983495533466339,1.0,1.0,0.7118767499923706,1.0,-2.0088376998901367,0.9508142471313475,1.0580235719680786,0.4894302785396576,0.9845240116119384,0.9845240116119384,0.0,87.89527130126953,76.0,51867.6171875,0.0,760.848388671875,1.0,280.3428955078125,283.6607360839844,299.7343444824219,303.0714111328125,293.1499938964844,293.1499938964844,280.04998779296875,32346.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540664076805115,1.0,0.0,0.0,3.74028992652893,3.740314245223999,9.334774517810728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1787109375,0.0,1607.9461669921875,1895.4371337890625,0.0,2060.7333984375,0.922835409641266,1.0,0.0,3.0,1.0,0.0
17666100,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9411025643348694,0.4092934131622314,0.3696101903915405,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564763069152832,0.3140283226966858,0.2985430955886841,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691929340362549,0.2250773310661316,0.1588571667671203,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098167181015015,0.2623017132282257,0.2501515448093414,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433010101318359,0.1305826753377914,0.5977872014045715,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,298.4078369140625,297.2529602050781,284.8657531738281,1.0,0.3968405723571777,1.0,1.0,0.7123960256576538,1.0,-2.010461568832397,0.9513951539993286,1.0590664148330688,0.4896782040596008,0.8868734836578369,0.8868734836578369,0.0,86.05055236816406,76.0,52732.59375,0.0,755.8924560546875,1.0,280.09527587890625,283.47869873046875,299.811767578125,303.31500244140625,293.1499938964844,293.1499938964844,280.04998779296875,36044.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609201669692993,1.0,0.0,0.0,3.738605976104736,3.738630771636963,9.326370218332158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.04296875,0.0,1634.3397216796875,1895.4371337890625,0.0,2120.648681640625,0.9229745864868164,1.0,0.0,3.0,1.0,0.0
17666160,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9473713040351868,0.4080700874328613,0.3684814572334289,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631781339645386,0.3150345385074615,0.2994443774223327,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747806906700134,0.2253154814243316,0.1589862406253814,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8155004382133484,0.2626047134399414,0.2503907978534698,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6473679542541504,0.1304769515991211,0.5969946384429932,284.8788146972656,284.95001220703125,301.8257751464844,296.793212890625,298.420654296875,297.2505187988281,284.8857421875,1.0,0.3945309221744537,1.0,1.0,0.7126737833023071,1.0,-2.009681224822998,0.9508776664733888,1.0588034391403198,0.4893493950366974,0.8580725193023682,0.8580725193023682,0.0,83.61572265625,64.0,52415.890625,0.0,746.9066162109375,1.0,280.0569152832031,283.5108337402344,299.81396484375,303.2598876953125,293.1499938964844,293.1499938964844,280.3500061035156,39736.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762622594833374,1.0,0.0,0.0,3.620798349380493,3.6208226680755615,8.747862807467754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.83251953125,0.0,1528.6529541015625,1895.4371337890625,0.0,2135.614990234375,0.9014995098114014,1.0,0.0,3.0,1.0,0.0
