time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687494039535522,0.4073429405689239,0.3671427965164184,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851237297058105,0.3179559111595154,0.3016612231731415,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935853600502014,0.2265641838312149,0.1594878286123275,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335785865783691,0.2639696002006531,0.2511808276176452,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907285690308,0.1307103484869003,0.596051037311554,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,298.4530639648437,297.2561950683594,285.03173828125,1.0,0.3883287906646728,1.0,1.0,0.7132292985916138,1.0,-2.011148691177368,0.9513871669769288,1.0597615242004397,0.4894602000713348,0.9921573996543884,0.9921573996543884,0.0,76.46479034423828,52.0,52094.92578125,0.0,723.6373291015625,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513671875,293.1499938964844,293.1499938964844,280.04998779296875,32431.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530313730239868,1.0,0.0,0.0,3.76503586769104,3.765060424804688,9.45870169744012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.337890625,0.0,1637.41650390625,1895.4371337890625,0.0,2051.73388671875,0.928486168384552,1.0,0.0,3.0,1.0,0.0
17666280,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687494039535522,0.4073429405689239,0.3671427965164184,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851237297058105,0.3179559111595154,0.3016612231731415,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935853600502014,0.2265641838312149,0.1594878286123275,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335785865783691,0.2639696002006531,0.2511808276176452,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907285690308,0.1307103484869003,0.596051037311554,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,298.4530639648437,297.2561950683594,285.03173828125,1.0,0.3883287906646728,1.0,1.0,0.7132292985916138,1.0,-2.011148691177368,0.9513871669769288,1.0597615242004397,0.4894602000713348,0.9921573996543884,0.9921573996543884,0.0,76.46479034423828,52.0,52094.92578125,0.0,723.6373291015625,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513671875,293.1499938964844,293.1499938964844,280.04998779296875,32431.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530313730239868,1.0,0.0,0.0,3.76503586769104,3.765060424804688,9.45870169744012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.337890625,0.0,1637.41650390625,1895.4371337890625,0.0,2051.73388671875,0.928486168384552,1.0,0.0,3.0,1.0,0.0
17666340,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946531057357788,0.4054258465766907,0.3654803931713104,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178121089935304,0.3203195929527282,0.3037578463554382,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199374079704285,0.2273460179567337,0.1599155217409134,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601989150047302,0.2648681402206421,0.251871258020401,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840511560440063,0.1307901293039322,0.5952121615409851,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,298.48260498046875,297.254638671875,284.8838806152344,1.0,0.3806167542934418,1.0,1.0,0.7137848138809204,1.0,-2.012010335922241,0.9515718221664428,1.0604385137557983,0.4894972741603851,0.8644149899482727,0.8644149899482727,0.0,67.77835845947266,40.0,52688.91796875,0.0,694.5792846679688,1.0,280.0566711425781,283.5010681152344,299.8843994140625,303.34600830078125,293.1499938964844,293.1499938964844,280.3500061035156,39609.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761569619178772,1.0,0.0,0.0,3.650048971176148,3.650073766708374,8.889773539522139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.17919921875,0.0,1560.2332763671875,1895.4371337890625,0.0,2126.3544921875,0.907964050769806,1.0,0.0,3.0,1.0,0.0
17666400,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946531057357788,0.4054258465766907,0.3654803931713104,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178121089935304,0.3203195929527282,0.3037578463554382,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199374079704285,0.2273460179567337,0.1599155217409134,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601989150047302,0.2648681402206421,0.251871258020401,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840511560440063,0.1307901293039322,0.5952121615409851,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,298.48260498046875,297.254638671875,284.8838806152344,1.0,0.3806167542934418,1.0,1.0,0.7137848138809204,1.0,-2.012010335922241,0.9515718221664428,1.0604385137557983,0.4894972741603851,0.8644149899482727,0.8644149899482727,0.0,67.77835845947266,40.0,52688.91796875,0.0,694.5792846679688,1.0,280.0566711425781,283.5010681152344,299.8843994140625,303.34600830078125,293.1499938964844,293.1499938964844,280.3500061035156,39609.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761569619178772,1.0,0.0,0.0,3.650048971176148,3.650073766708374,8.889773539522139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.17919921875,0.0,1560.2332763671875,1895.4371337890625,0.0,2126.3544921875,0.907964050769806,1.0,0.0,3.0,1.0,0.0
17666460,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.4086691737174988,0.3400814831256866,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9541648626327516,0.3233024775981903,0.3060644268989563,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.845340371131897,0.2285788357257843,0.160446748137474,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8889378905296326,0.2662036120891571,0.2526875138282776,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7071314454078674,0.1311179995536804,0.5947912335395813,284.9968566894531,284.95001220703125,302.02069091796875,296.9017333984375,298.5140991210937,297.26300048828125,284.9976806640625,1.0,0.3705888390541076,1.0,1.0,0.7143035531044006,1.0,-1.9907197952270508,0.942232608795166,1.0484871864318848,0.4776502251625061,0.9645847082138062,0.9645847082138062,0.0,59.902469635009766,43.0,51620.6953125,0.0,649.1431884765625,1.0,280.3427734375,283.62469482421875,299.8695068359375,303.206787109375,293.1499938964844,293.1499938964844,280.04998779296875,33669.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512087225914001,1.0,0.0,0.0,3.763671875,3.7636966705322266,9.451849791730638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.68359375,0.0,1645.372314453125,1895.4371337890625,0.0,2035.9176025390625,0.9288155436515808,1.0,0.0,3.0,1.0,0.0
17666520,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.4086691737174988,0.3400814831256866,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9541648626327516,0.3233024775981903,0.3060644268989563,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.845340371131897,0.2285788357257843,0.160446748137474,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8889378905296326,0.2662036120891571,0.2526875138282776,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7071314454078674,0.1311179995536804,0.5947912335395813,284.9968566894531,284.95001220703125,302.02069091796875,296.9017333984375,298.5140991210937,297.26300048828125,284.9976806640625,1.0,0.3705888390541076,1.0,1.0,0.7143035531044006,1.0,-1.9907197952270508,0.942232608795166,1.0484871864318848,0.4776502251625061,0.9645847082138062,0.9645847082138062,0.0,59.902469635009766,43.0,51620.6953125,0.0,649.1431884765625,1.0,280.3427734375,283.62469482421875,299.8695068359375,303.206787109375,293.1499938964844,293.1499938964844,280.04998779296875,33669.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512087225914001,1.0,0.0,0.0,3.763671875,3.7636966705322266,9.451849791730638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.68359375,0.0,1645.372314453125,1895.4371337890625,0.0,2035.9176025390625,0.9288155436515808,1.0,0.0,3.0,1.0,0.0
17666580,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.4140760898590088,0.3213143646717071,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.975058376789093,0.3256645500659942,0.3083524107933044,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8620338439941406,0.2293639481067657,0.1610008031129837,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.907621204853058,0.2670906186103821,0.2535356879234314,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7209206223487854,0.1314337998628616,0.595764696598053,284.8676147460937,284.95001220703125,302.0892028808594,296.9408874511719,298.5491638183594,297.2658386230469,284.875732421875,1.0,0.3643105924129486,1.0,1.0,0.7148222923278809,1.0,-1.9684627056121824,0.9294657111167908,1.0389970541000366,0.4769986569881439,0.8387788534164429,0.8387788534164429,0.0,55.90103149414063,61.0,51718.30078125,0.0,620.329345703125,1.0,280.0575256347656,283.5101318359375,299.94598388671875,303.3540344238281,293.1499938964844,293.1499938964844,280.3500061035156,41385.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565556764602661,1.0,0.0,0.0,3.573601007461548,3.573625326156616,8.521291761098837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.04345703125,0.0,1489.26904296875,1895.4371337890625,0.0,2082.4306640625,0.8927179574966431,1.0,0.0,3.0,1.0,0.0
17666640,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.4140760898590088,0.3213143646717071,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.975058376789093,0.3256645500659942,0.3083524107933044,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8620338439941406,0.2293639481067657,0.1610008031129837,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.907621204853058,0.2670906186103821,0.2535356879234314,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.7209206223487854,0.1314337998628616,0.595764696598053,284.8676147460937,284.95001220703125,302.0892028808594,296.9408874511719,298.5491638183594,297.2658386230469,284.875732421875,1.0,0.3643105924129486,1.0,1.0,0.7148222923278809,1.0,-1.9684627056121824,0.9294657111167908,1.0389970541000366,0.4769986569881439,0.8387788534164429,0.8387788534164429,0.0,55.90103149414063,61.0,51718.30078125,0.0,620.329345703125,1.0,280.0575256347656,283.5101318359375,299.94598388671875,303.3540344238281,293.1499938964844,293.1499938964844,280.3500061035156,41385.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565556764602661,1.0,0.0,0.0,3.573601007461548,3.573625326156616,8.521291761098837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.04345703125,0.0,1489.26904296875,1895.4371337890625,0.0,2082.4306640625,0.8927179574966431,1.0,0.0,3.0,1.0,0.0
17666700,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4173668920993805,0.3194938004016876,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9779213070869446,0.3271593451499939,0.3095414638519287,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8642091751098633,0.2300003618001938,0.1613101363182068,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9101189374923706,0.2677707970142364,0.2539970576763153,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7225117683410645,0.1317243725061416,0.5965743660926819,285.0215148925781,284.95001220703125,302.1239013671875,296.9608154296875,298.5681457519531,297.2708435058594,285.0331115722656,1.0,0.364609032869339,1.0,1.0,0.7150816917419434,1.0,-1.969584822654724,0.9299600124359132,1.039624810218811,0.4770342707633972,0.9376304745674132,0.9376304745674132,0.0,55.5764045715332,61.0,51197.35546875,0.0,620.0941162109375,1.0,280.3003234863281,283.6726379394531,299.9071655273437,303.15924072265625,293.1499938964844,293.1499938964844,280.3500061035156,34781.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479315996170044,1.0,0.0,0.0,3.61850905418396,3.618532657623291,8.736805057196761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.7900390625,0.0,1489.372802734375,1895.4371337890625,0.0,2007.583740234375,0.8999965190887451,1.0,0.0,3.0,1.0,0.0
17666760,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9990000128746032,0.419980376958847,0.3224444687366485,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9766829609870912,0.3288635909557342,0.3111064434051513,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8625409603118896,0.2308136373758316,0.1618543863296508,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9080732464790344,0.2686325907707214,0.2547762989997864,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7210848331451416,0.1321201175451278,0.5982939004898071,285.0341186523437,284.95001220703125,302.1588439941406,296.98095703125,298.5883178710937,297.2765808105469,285.0321655273437,1.0,0.3667668104171753,1.0,1.0,0.7150439023971558,1.0,-1.978653073310852,0.9344978332519532,1.0441551208496094,0.4794745743274688,0.9745941758155824,0.9745941758155824,0.0,56.360233306884766,79.0,51569.59765625,0.0,629.6202392578125,1.0,280.3426208496094,283.6592102050781,299.9449462890625,303.2549743652344,293.1499938964844,293.1499938964844,280.04998779296875,32539.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448939681053162,1.0,0.0,0.0,3.718418836593628,3.718442916870117,9.22592391816579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.43359375,0.0,1584.24755859375,1895.4371337890625,0.0,1981.4425048828125,0.9181944131851196,1.0,0.0,3.0,1.0,0.0
17666820,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4194704294204712,0.3417206704616546,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9611579179763794,0.3315029144287109,0.3139501214027405,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8479390144348145,0.2317835688591003,0.1627759337425232,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8915936350822449,0.2697119116783142,0.2561237215995788,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7086881995201111,0.1325366348028183,0.6014190912246704,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,298.62158203125,297.2723999023437,284.9188232421875,1.0,0.375719279050827,1.0,1.0,0.7149683833122253,1.0,-2.011682510375977,0.9509811997413636,1.0607012510299685,0.4885892271995544,0.8804377913475037,0.8804377913475037,0.0,60.983863830566406,82.0,52939.8671875,0.0,671.0479125976562,1.0,280.0569152832031,283.5276794433594,300.0471496582031,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38210.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543255090713501,1.0,0.0,0.0,3.639838457107544,3.639862775802612,8.840107170726696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.4775390625,0.0,1538.38916015625,1895.4371337890625,0.0,2062.98828125,0.9050913453102112,1.0,0.0,3.0,1.0,0.0
17666880,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9990000128746032,0.4194704294204712,0.3417206704616546,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9611579179763794,0.3315029144287109,0.3139501214027405,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8479390144348145,0.2317835688591003,0.1627759337425232,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8915936350822449,0.2697119116783142,0.2561237215995788,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7086881995201111,0.1325366348028183,0.6014190912246704,284.9105834960937,284.95001220703125,302.2292175292969,297.0216064453125,298.62158203125,297.2723999023437,284.9188232421875,1.0,0.375719279050827,1.0,1.0,0.7149683833122253,1.0,-2.011682510375977,0.9509811997413636,1.0607012510299685,0.4885892271995544,0.8804377913475037,0.8804377913475037,0.0,60.983863830566406,82.0,52939.8671875,0.0,671.0479125976562,1.0,280.0569152832031,283.5276794433594,300.0471496582031,303.50299072265625,293.1499938964844,293.1499938964844,280.3500061035156,38210.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543255090713501,1.0,0.0,0.0,3.639838457107544,3.639862775802612,8.840107170726696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.4775390625,0.0,1538.38916015625,1895.4371337890625,0.0,2062.98828125,0.9050913453102112,1.0,0.0,3.0,1.0,0.0
17666940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.4145776033401489,0.3597243428230285,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467729330062866,0.3347999155521393,0.3169658780097961,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8359008431434631,0.2332748770713806,0.1637796759605407,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777932524681091,0.2713121771812439,0.2575820982456207,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6970734000205994,0.1330612003803253,0.6041566133499146,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,298.6567077636719,297.2715148925781,285.0993957519531,1.0,0.3837007284164428,1.0,1.0,0.7148928642272949,1.0,-2.043176651000977,0.966667413711548,1.0765093564987185,0.4974627196788788,1.0,1.0,0.0,65.54014587402344,85.0,53288.203125,0.0,712.2416381835938,1.0,280.3431396484375,283.6935729980469,300.05377197265625,303.4657592773437,293.1499938964844,293.1499938964844,280.04998779296875,32526.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486212253570557,1.0,0.0,0.0,3.8004636764526367,3.8004884719848633,9.637545872465123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.388671875,0.0,1680.041015625,1895.4371337890625,0.0,2013.5347900390625,0.936415195465088,1.0,0.0,3.0,1.0,0.0
17667000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.4145776033401489,0.3597243428230285,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467729330062866,0.3347999155521393,0.3169658780097961,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8359008431434631,0.2332748770713806,0.1637796759605407,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777932524681091,0.2713121771812439,0.2575820982456207,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6970734000205994,0.1330612003803253,0.6041566133499146,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,298.6567077636719,297.2715148925781,285.0993957519531,1.0,0.3837007284164428,1.0,1.0,0.7148928642272949,1.0,-2.043176651000977,0.966667413711548,1.0765093564987185,0.4974627196788788,1.0,1.0,0.0,65.54014587402344,85.0,53288.203125,0.0,712.2416381835938,1.0,280.3431396484375,283.6935729980469,300.05377197265625,303.4657592773437,293.1499938964844,293.1499938964844,280.04998779296875,32526.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486212253570557,1.0,0.0,0.0,3.8004636764526367,3.8004884719848633,9.637545872465123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.388671875,0.0,1680.041015625,1895.4371337890625,0.0,2013.5347900390625,0.936415195465088,1.0,0.0,3.0,1.0,0.0
17667060,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9912352561950684,0.407327264547348,0.3684257864952087,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9286638498306274,0.3373706936836242,0.319877028465271,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220542073249817,0.2341680377721786,0.1647313237190246,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620285391807556,0.2723336219787597,0.2589875161647796,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6832998991012573,0.1331261694431305,0.6062296032905579,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,298.6867980957031,297.2653503417969,284.91668701171875,1.0,0.3907597661018371,1.0,1.0,0.7162197232246399,1.0,-2.0621325969696045,0.9755053520202636,1.0866272449493408,0.5024272799491882,0.936743974685669,0.936743974685669,0.0,70.88806915283203,88.0,54792.6015625,0.0,746.8689575195312,1.0,280.0559387207031,283.4845886230469,300.1463317871094,303.7350158691406,293.1499938964844,293.1499938964844,279.75,36097.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613834738731384,1.0,0.0,0.0,3.819644927978516,3.8196706771850586,9.735074399941368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2861328125,0.0,1730.9915771484375,1895.4371337890625,0.0,2124.718505859375,0.9430066347122192,1.0,0.0,3.0,1.0,0.0
17667120,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9912352561950684,0.407327264547348,0.3684257864952087,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9286638498306274,0.3373706936836242,0.319877028465271,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8220542073249817,0.2341680377721786,0.1647313237190246,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8620285391807556,0.2723336219787597,0.2589875161647796,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6832998991012573,0.1331261694431305,0.6062296032905579,284.9163818359375,284.95001220703125,302.3707580566406,297.10333251953125,298.6867980957031,297.2653503417969,284.91668701171875,1.0,0.3907597661018371,1.0,1.0,0.7162197232246399,1.0,-2.0621325969696045,0.9755053520202636,1.0866272449493408,0.5024272799491882,0.936743974685669,0.936743974685669,0.0,70.88806915283203,88.0,54792.6015625,0.0,746.8689575195312,1.0,280.0559387207031,283.4845886230469,300.1463317871094,303.7350158691406,293.1499938964844,293.1499938964844,279.75,36097.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613834738731384,1.0,0.0,0.0,3.819644927978516,3.8196706771850586,9.735074399941368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.2861328125,0.0,1730.9915771484375,1895.4371337890625,0.0,2124.718505859375,0.9430066347122192,1.0,0.0,3.0,1.0,0.0
17667180,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.967217743396759,0.4026711881160736,0.3636335730552673,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067709445953368,0.3393373489379883,0.3220067620277405,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045221567153931,0.2345218807458877,0.1651861369609832,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.843654215335846,0.2728007733821869,0.2597151696681976,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666004657745361,0.1326853930950164,0.6057222485542297,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,298.71441650390625,297.2570495605469,284.8780822753906,1.0,0.3959526121616363,1.0,1.0,0.7175465822219849,1.0,-2.060079336166382,0.9739226698875428,1.086156725883484,0.5013183355331421,0.8341108560562134,0.8341108560562134,0.0,77.25303649902344,91.0,54893.38671875,0.0,767.3433837890625,1.0,279.7572937011719,283.44989013671875,300.15850830078125,303.7705383300781,293.1499938964844,293.1499938964844,280.04998779296875,42210.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673798203468323,1.0,0.0,0.0,3.54751205444336,3.5475361347198486,8.39732649637881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.1279296875,0.0,1467.2696533203125,1895.4371337890625,0.0,2177.606689453125,0.8886609673500061,1.0,0.0,3.0,1.0,0.0
17667240,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.967217743396759,0.4026711881160736,0.3636335730552673,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067709445953368,0.3393373489379883,0.3220067620277405,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045221567153931,0.2345218807458877,0.1651861369609832,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.843654215335846,0.2728007733821869,0.2597151696681976,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666004657745361,0.1326853930950164,0.6057222485542297,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,298.71441650390625,297.2570495605469,284.8780822753906,1.0,0.3959526121616363,1.0,1.0,0.7175465822219849,1.0,-2.060079336166382,0.9739226698875428,1.086156725883484,0.5013183355331421,0.8341108560562134,0.8341108560562134,0.0,77.25303649902344,91.0,54893.38671875,0.0,767.3433837890625,1.0,279.7572937011719,283.44989013671875,300.15850830078125,303.7705383300781,293.1499938964844,293.1499938964844,280.04998779296875,42210.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673798203468323,1.0,0.0,0.0,3.54751205444336,3.5475361347198486,8.39732649637881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.1279296875,0.0,1467.2696533203125,1895.4371337890625,0.0,2177.606689453125,0.8886609673500061,1.0,0.0,3.0,1.0,0.0
17667300,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582319259643556,0.4019015729427337,0.3625434041023254,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003407955169678,0.3407681286334991,0.3232402801513672,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.798403799533844,0.2350672036409378,0.1655077338218689,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377217650413513,0.2733963131904602,0.2601985931396484,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609667539596558,0.1326447427272796,0.6055376529693604,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,298.7311706542969,297.2585144042969,285.0256652832031,1.0,0.3982018232345581,1.0,1.0,0.718209981918335,1.0,-2.0609922409057617,0.9741103053092957,1.0868818759918213,0.5012614727020264,0.928647756576538,0.928647756576538,0.0,79.73831939697266,91.0,54404.3359375,0.0,776.848876953125,1.0,279.9998474121094,283.600830078125,300.1171569824219,303.5732727050781,293.1499938964844,293.1499938964844,280.04998779296875,34992.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592756748199463,1.0,0.0,0.0,3.602437973022461,3.602461338043213,8.659370109853626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.63671875,0.0,1473.4578857421875,1895.4371337890625,0.0,2106.22265625,0.8964720368385315,1.0,0.0,3.0,1.0,0.0
17667360,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9515960812568665,0.4015019237995147,0.362158715724945,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961659669876099,0.3423638939857483,0.3247771859169006,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.794252872467041,0.2357620894908905,0.1660182476043701,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336907029151917,0.2741467654705047,0.2609387040138244,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570520401000977,0.1327305138111114,0.6060689687728882,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,298.74932861328125,297.2621459960937,285.01678466796875,1.0,0.4003840684890747,1.0,1.0,0.7186231017112732,1.0,-2.06451416015625,0.9756881594657898,1.0888259410858154,0.5020520091056824,0.9559303522109984,0.9559303522109984,0.0,81.76799774169922,94.0,54674.3671875,0.0,787.0193481445312,1.0,280.04248046875,283.5833435058594,300.1516418457031,303.6629943847656,293.1499938964844,293.1499938964844,279.75,32974.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565457224845886,1.0,0.0,0.0,3.69292426109314,3.692948341369629,9.099847488869272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.4541015625,0.0,1558.546875,1895.4371337890625,0.0,2082.343505859375,0.9126785397529602,1.0,0.0,3.0,1.0,0.0
17667420,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9376949667930604,0.3994481563568115,0.3607632517814636,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878191113471985,0.3447343707084656,0.3273795545101166,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.785921037197113,0.2364828437566757,0.1667679101228714,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257100582122803,0.2749875783920288,0.2620654106140136,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495645046234131,0.1326255053281784,0.6067243814468384,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,298.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043850600719452,1.0,1.0,0.7194494009017944,1.0,-2.069008111953736,0.9775688052177428,1.0914393663406372,0.503020167350769,0.8517749905586243,0.8517749905586243,0.0,85.83377838134766,97.0,55254.85546875,0.0,805.2432250976562,1.0,279.75732421875,283.4654846191406,300.237548828125,303.8590087890625,293.1499938964844,293.1499938964844,280.04998779296875,39573.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763980507850647,1.0,0.0,0.0,3.5572445392608643,3.5572683811187744,8.443465731033939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7060546875,0.0,1458.45751953125,1895.4371337890625,0.0,2147.575927734375,0.88785719871521,1.0,0.0,3.0,1.0,0.0
17667480,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9376949667930604,0.3994481563568115,0.3607632517814636,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878191113471985,0.3447343707084656,0.3273795545101166,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.785921037197113,0.2364828437566757,0.1667679101228714,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257100582122803,0.2749875783920288,0.2620654106140136,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495645046234131,0.1326255053281784,0.6067243814468384,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,298.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043850600719452,1.0,1.0,0.7194494009017944,1.0,-2.069008111953736,0.9775688052177428,1.0914393663406372,0.503020167350769,0.8517749905586243,0.8517749905586243,0.0,85.83377838134766,97.0,55254.85546875,0.0,805.2432250976562,1.0,279.75732421875,283.4654846191406,300.237548828125,303.8590087890625,293.1499938964844,293.1499938964844,280.04998779296875,39573.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763980507850647,1.0,0.0,0.0,3.5572445392608643,3.5572683811187744,8.443465731033939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7060546875,0.0,1458.45751953125,1895.4371337890625,0.0,2147.575927734375,0.88785719871521,1.0,0.0,3.0,1.0,0.0
17667540,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266417026519777,0.3986838459968567,0.3598585426807403,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818902373313904,0.3477700054645538,0.3301510512828827,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797693610191345,0.2377459555864334,0.1676100641489029,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197306394577026,0.2763615846633911,0.2633092105388641,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439588069915771,0.1328199356794357,0.6076899766921997,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,298.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080817997455597,1.0,1.0,0.7202756404876709,1.0,-2.0749104022979736,0.9801732897758484,1.09473717212677,0.5042964220046997,0.9802175164222716,0.9802175164222716,0.0,89.33094024658203,100.0,55118.25,0.0,822.7864379882812,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763671875,293.1499938964844,293.1499938964844,279.75,32185.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555579543113708,1.0,0.0,0.0,3.7197299003601074,3.7197539806365967,9.232431921191164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.0400390625,0.0,1583.050537109375,1895.4371337890625,0.0,2073.725341796875,0.918063759803772,1.0,0.0,3.0,1.0,0.0
17667600,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266417026519777,0.3986838459968567,0.3598585426807403,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818902373313904,0.3477700054645538,0.3301510512828827,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797693610191345,0.2377459555864334,0.1676100641489029,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197306394577026,0.2763615846633911,0.2633092105388641,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439588069915771,0.1328199356794357,0.6076899766921997,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,298.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080817997455597,1.0,1.0,0.7202756404876709,1.0,-2.0749104022979736,0.9801732897758484,1.09473717212677,0.5042964220046997,0.9802175164222716,0.9802175164222716,0.0,89.33094024658203,100.0,55118.25,0.0,822.7864379882812,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763671875,293.1499938964844,293.1499938964844,279.75,32185.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555579543113708,1.0,0.0,0.0,3.7197299003601074,3.7197539806365967,9.232431921191164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.0400390625,0.0,1583.050537109375,1895.4371337890625,0.0,2073.725341796875,0.918063759803772,1.0,0.0,3.0,1.0,0.0
17667660,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157437086105348,0.396664947271347,0.358542263507843,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761395812034607,0.3500676155090332,0.3326905965805053,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737991809844971,0.2384207397699356,0.168328046798706,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138248324394226,0.2771548628807068,0.2643929123878479,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387240290641785,0.1327718049287796,0.608612596988678,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,298.8421630859375,297.26080322265625,284.89605712890625,1.0,0.4116018414497375,1.0,1.0,0.7210773825645447,1.0,-2.0796563625335693,0.9821895956993104,1.0974667072296145,0.5053566694259644,0.8630683422088623,0.8630683422088623,0.0,92.84918212890624,103.0,55798.38671875,0.0,839.4596557617188,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.97589111328125,293.1499938964844,293.1499938964844,280.04998779296875,39159.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643042802810669,1.0,0.0,0.0,3.611941337585449,3.6119654178619385,8.705117693352804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9921875,0.0,1514.626953125,1895.4371337890625,0.0,2150.4306640625,0.899376630783081,1.0,0.0,3.0,1.0,0.0
17667720,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157437086105348,0.396664947271347,0.358542263507843,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761395812034607,0.3500676155090332,0.3326905965805053,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737991809844971,0.2384207397699356,0.168328046798706,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138248324394226,0.2771548628807068,0.2643929123878479,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387240290641785,0.1327718049287796,0.608612596988678,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,298.8421630859375,297.26080322265625,284.89605712890625,1.0,0.4116018414497375,1.0,1.0,0.7210773825645447,1.0,-2.0796563625335693,0.9821895956993104,1.0974667072296145,0.5053566694259644,0.8630683422088623,0.8630683422088623,0.0,92.84918212890624,103.0,55798.38671875,0.0,839.4596557617188,1.0,279.7569885253906,283.4442749023437,300.3165588378906,303.97589111328125,293.1499938964844,293.1499938964844,280.04998779296875,39159.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643042802810669,1.0,0.0,0.0,3.611941337585449,3.6119654178619385,8.705117693352804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9921875,0.0,1514.626953125,1895.4371337890625,0.0,2150.4306640625,0.899376630783081,1.0,0.0,3.0,1.0,0.0
17667780,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070835709571838,0.3959145247936249,0.3576132655143738,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717486262321472,0.3530484735965729,0.3353770673274994,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690697312355042,0.2396492063999176,0.1691246479749679,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089345693588257,0.2784881889820099,0.2655701637268066,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344294548034668,0.1329816430807113,0.6095940470695496,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,298.8736572265625,297.2647705078125,285.0333557128906,1.0,0.4149598777294159,1.0,1.0,0.7218790650367737,1.0,-2.08531141281128,0.9846845269203186,1.1006269454956057,0.5065748691558838,0.9946807026863098,0.9946807026863098,0.0,96.0326156616211,106.0,55602.078125,0.0,855.843994140625,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.880615234375,293.1499938964844,293.1499938964844,279.75,32299.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562891244888306,1.0,0.0,0.0,3.764207124710083,3.7642316818237305,9.454537917008564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.44921875,0.0,1635.4254150390625,1895.4371337890625,0.0,2080.10400390625,0.9281952381134032,1.0,0.0,3.0,1.0,0.0
17667840,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070835709571838,0.3959145247936249,0.3576132655143738,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717486262321472,0.3530484735965729,0.3353770673274994,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690697312355042,0.2396492063999176,0.1691246479749679,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089345693588257,0.2784881889820099,0.2655701637268066,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344294548034668,0.1329816430807113,0.6095940470695496,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,298.8736572265625,297.2647705078125,285.0333557128906,1.0,0.4149598777294159,1.0,1.0,0.7218790650367737,1.0,-2.08531141281128,0.9846845269203186,1.1006269454956057,0.5065748691558838,0.9946807026863098,0.9946807026863098,0.0,96.0326156616211,106.0,55602.078125,0.0,855.843994140625,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.880615234375,293.1499938964844,293.1499938964844,279.75,32299.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562891244888306,1.0,0.0,0.0,3.764207124710083,3.7642316818237305,9.454537917008564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.44921875,0.0,1635.4254150390625,1895.4371337890625,0.0,2080.10400390625,0.9281952381134032,1.0,0.0,3.0,1.0,0.0
17667900,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9033960103988647,0.3950886130332947,0.3572357296943664,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699239492416382,0.3542922437191009,0.3367953598499298,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670690417289734,0.2400773763656616,0.169577494263649,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067845106124878,0.2789748311042785,0.266235888004303,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326080560684204,0.1330246925354004,0.6103894114494324,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,298.8875427246094,297.2641296386719,284.868408203125,1.0,0.4166542887687683,1.0,1.0,0.722279965877533,1.0,-2.088862895965576,0.9862794280052184,1.1025835275650024,0.5074372887611389,0.8975667357444763,0.8975667357444763,0.0,97.55964660644533,106.0,56549.57421875,0.0,864.4943237304688,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.129638671875,293.1499938964844,293.1499938964844,279.75,35829.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632607817649841,1.0,0.0,0.0,3.766304254531861,3.766329526901245,9.465075549996982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.62890625,0.0,1665.13525390625,1895.4371337890625,0.0,2141.23388671875,0.9291760325431824,1.0,0.0,3.0,1.0,0.0
17667960,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987778425216675,0.3939439356327057,0.3563417792320251,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8672472238540649,0.3553004860877991,0.3378746509552002,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642822861671448,0.2403072863817215,0.1698285192251205,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037840723991394,0.2792595326900482,0.2666294276714325,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302057504653931,0.1329438239336013,0.6105437278747559,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,298.8993530273437,297.260498046875,284.8886108398437,1.0,0.4182496666908264,1.0,1.0,0.7226994037628174,1.0,-2.0900471210479736,0.9866921305656432,1.1033549308776855,0.5076277852058411,0.8711278438568115,0.8711278438568115,0.0,99.32909393310548,109.0,56301.86328125,0.0,871.8703002929688,1.0,279.7566833496094,283.4247741699219,300.3817443847656,304.0758972167969,293.1499938964844,293.1499938964844,280.04998779296875,39187.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651550769805908,1.0,0.0,0.0,3.663043737411499,3.6630682945251465,8.953183510129747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.8271484375,0.0,1571.6644287109375,1895.4371337890625,0.0,2157.93798828125,0.9104899168014526,1.0,0.0,3.0,1.0,0.0
17668020,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.891837477684021,0.3932470977306366,0.3554401099681854,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637155890464783,0.3582511842250824,0.3405139148235321,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603892683982849,0.241531953215599,0.1706106215715408,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994675040245056,0.280584305524826,0.2677825391292572,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265805959701538,0.1331602185964584,0.6115143895149231,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,298.927978515625,297.26416015625,285.0353698730469,1.0,0.4214417636394501,1.0,1.0,0.7235382795333862,1.0,-2.095618724822998,0.9891349077224731,1.1064839363098145,0.5088049173355103,1.0,1.0,0.0,102.37454986572266,112.0,56040.42578125,0.0,887.8462524414062,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701843261719,293.1499938964844,293.1499938964844,279.75,32574.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572178244590759,1.0,0.0,0.0,3.802844524383545,3.802869558334351,9.649625098973047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.771484375,0.0,1683.2568359375,1895.4371337890625,0.0,2088.21435546875,0.9370843172073364,1.0,0.0,3.0,1.0,0.0
