time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.891837477684021,0.3932470977306366,0.3554401099681854,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637155890464783,0.3582511842250824,0.3405139148235321,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603892683982849,0.241531953215599,0.1706106215715408,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994675040245056,0.280584305524826,0.2677825391292572,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265805959701538,0.1331602185964584,0.6115143895149231,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,298.927978515625,297.26416015625,285.0353698730469,1.0,0.4214417636394501,1.0,1.0,0.7235382795333862,1.0,-2.095618724822998,0.9891349077224731,1.1064839363098145,0.5088049173355103,1.0,1.0,0.0,102.37454986572266,112.0,56040.42578125,0.0,887.8462524414062,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.9701843261719,293.1499938964844,293.1499938964844,279.75,32574.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572178244590759,1.0,0.0,0.0,3.802844524383545,3.802869558334351,9.649625098973047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.771484375,0.0,1683.2568359375,1895.4371337890625,0.0,2088.21435546875,0.9370843172073364,1.0,0.0,3.0,1.0,0.0
17668140,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845975399017334,0.391340434551239,0.354225605726242,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.859963595867157,0.3604629635810852,0.342977225780487,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563480138778687,0.2421869933605194,0.1713126003742218,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949685454368591,0.2813497483730316,0.268836110830307,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228936314582825,0.1331309974193573,0.6124926209449768,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,298.950439453125,297.2596130371094,284.8861083984375,1.0,0.4246163070201874,1.0,1.0,0.7243771553039551,1.0,-2.100407123565674,0.9911651015281676,1.109241962432861,0.5098628997802734,0.8809322118759155,0.8809322118759155,0.0,105.57427215576172,115.0,56780.98046875,0.0,903.7196655273438,1.0,279.7572326660156,283.4100036621094,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38934.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660828232765198,1.0,0.0,0.0,3.711142301559448,3.711167573928833,9.1898522214251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9921875,0.0,1624.5828857421875,1895.4371337890625,0.0,2166.1337890625,0.9208691120147704,1.0,0.0,3.0,1.0,0.0
17668200,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845975399017334,0.391340434551239,0.354225605726242,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.859963595867157,0.3604629635810852,0.342977225780487,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563480138778687,0.2421869933605194,0.1713126003742218,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949685454368591,0.2813497483730316,0.268836110830307,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228936314582825,0.1331309974193573,0.6124926209449768,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,298.950439453125,297.2596130371094,284.8861083984375,1.0,0.4246163070201874,1.0,1.0,0.7243771553039551,1.0,-2.100407123565674,0.9911651015281676,1.109241962432861,0.5098628997802734,0.8809322118759155,0.8809322118759155,0.0,105.57427215576172,115.0,56780.98046875,0.0,903.7196655273438,1.0,279.7572326660156,283.4100036621094,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38934.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660828232765198,1.0,0.0,0.0,3.711142301559448,3.711167573928833,9.1898522214251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.9921875,0.0,1624.5828857421875,1895.4371337890625,0.0,2166.1337890625,0.9208691120147704,1.0,0.0,3.0,1.0,0.0
17668260,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784260153770447,0.390697568655014,0.3533691167831421,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569812774658203,0.3633768856525421,0.3455749452114105,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530179023742676,0.243410050868988,0.1720895022153854,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911896705627441,0.2826699614524841,0.2699793875217438,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196216940879822,0.1333523541688919,0.6134705543518066,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,298.9755249023437,297.2630310058594,285.039794921875,1.0,0.4277184903621673,1.0,1.0,0.7252201437950134,1.0,-2.105973720550537,0.9936089515686036,1.1123647689819336,0.5110315084457397,1.0,1.0,0.0,108.55933380126952,118.0,56414.5625,0.0,919.6290893554688,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.04425048828125,293.1499938964844,293.1499938964844,279.75,33074.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583374977111816,1.0,0.0,0.0,3.832062005996704,3.832087278366089,9.798471864996827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.25,0.0,1722.328369140625,1895.4371337890625,0.0,2098.006591796875,0.943967342376709,1.0,0.0,3.0,1.0,0.0
17668320,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784260153770447,0.390697568655014,0.3533691167831421,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569812774658203,0.3633768856525421,0.3455749452114105,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530179023742676,0.243410050868988,0.1720895022153854,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911896705627441,0.2826699614524841,0.2699793875217438,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196216940879822,0.1333523541688919,0.6134705543518066,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,298.9755249023437,297.2630310058594,285.039794921875,1.0,0.4277184903621673,1.0,1.0,0.7252201437950134,1.0,-2.105973720550537,0.9936089515686036,1.1123647689819336,0.5110315084457397,1.0,1.0,0.0,108.55933380126952,118.0,56414.5625,0.0,919.6290893554688,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.04425048828125,293.1499938964844,293.1499938964844,279.75,33074.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583374977111816,1.0,0.0,0.0,3.832062005996704,3.832087278366089,9.798471864996827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.25,0.0,1722.328369140625,1895.4371337890625,0.0,2098.006591796875,0.943967342376709,1.0,0.0,3.0,1.0,0.0
17668380,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719783425331116,0.3888740241527557,0.3522323668003082,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537650108337402,0.3655544519424438,0.3480118215084076,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495301365852356,0.2440729290246963,0.1727987229824066,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872290015220642,0.2834416031837463,0.2710408568382263,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162237524986267,0.133336916565895,0.6145044565200806,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,298.99420166015625,297.2583923339844,284.8865661621094,1.0,0.4308288395404815,1.0,1.0,0.7260631918907166,1.0,-2.1109087467193604,0.9957159757614136,1.1151927709579468,0.5121225118637085,0.8894503116607666,0.8894503116607666,0.0,111.70806884765624,121.0,57181.61328125,0.0,935.6014404296876,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.2280578613281,293.1499938964844,293.1499938964844,280.04998779296875,38837.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672355771064758,1.0,0.0,0.0,3.7475316524505615,3.747557163238525,9.370955922349822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.623046875,0.0,1666.206298828125,1895.4371337890625,0.0,2176.329345703125,0.9288992285728456,1.0,0.0,3.0,1.0,0.0
17668440,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719783425331116,0.3888740241527557,0.3522323668003082,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537650108337402,0.3655544519424438,0.3480118215084076,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495301365852356,0.2440729290246963,0.1727987229824066,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872290015220642,0.2834416031837463,0.2710408568382263,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162237524986267,0.133336916565895,0.6145044565200806,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,298.99420166015625,297.2583923339844,284.8865661621094,1.0,0.4308288395404815,1.0,1.0,0.7260631918907166,1.0,-2.1109087467193604,0.9957159757614136,1.1151927709579468,0.5121225118637085,0.8894503116607666,0.8894503116607666,0.0,111.70806884765624,121.0,57181.61328125,0.0,935.6014404296876,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.2280578613281,293.1499938964844,293.1499938964844,280.04998779296875,38837.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672355771064758,1.0,0.0,0.0,3.7475316524505615,3.747557163238525,9.370955922349822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.623046875,0.0,1666.206298828125,1895.4371337890625,0.0,2176.329345703125,0.9288992285728456,1.0,0.0,3.0,1.0,0.0
17668500,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686657547950745,0.3884108960628509,0.3515610992908478,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520339727401733,0.3668731451034546,0.3491155207157135,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.74767005443573,0.2445825338363647,0.1730818003416061,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851173877716064,0.2839975953102112,0.2714702785015106,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143446564674377,0.1333878189325332,0.6146793365478516,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,299.0040588378906,297.25848388671875,285.0439453125,1.0,0.4323156177997589,1.0,1.0,0.7264846563339233,1.0,-2.112490653991699,0.9963444471359252,1.1161463260650637,0.51236492395401,0.9909060001373292,0.9909060001373292,0.0,113.32324981689452,121.0,56551.3359375,0.0,942.918212890625,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0241394042969,293.1499938964844,293.1499938964844,280.04998779296875,34315.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610570192337036,1.0,0.0,0.0,3.7857043743133545,3.78572940826416,9.562835430187988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.47265625,0.0,1676.38330078125,1895.4371337890625,0.0,2121.8505859375,0.93659770488739,1.0,0.0,3.0,1.0,0.0
17668560,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664097189903259,0.3882708251476288,0.3514084219932556,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511459231376648,0.368417739868164,0.3505564630031585,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.746592104434967,0.2452883124351501,0.1735677272081375,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7838389277458191,0.2847523391246795,0.2721719443798065,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6130874156951904,0.1335612684488296,0.6154929995536804,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,299.0150146484375,297.2615051269531,285.0461730957031,1.0,0.4338740110397339,1.0,1.0,0.7269243001937866,1.0,-2.11643934249878,0.998141348361969,1.118298053741455,0.5132654309272766,1.0,1.0,0.0,114.67632293701172,124.0,56736.203125,0.0,951.56982421875,1.0,280.04327392578125,283.5610656738281,300.44683837890625,304.0999450683594,293.1499938964844,293.1499938964844,279.75,33485.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596849203109741,1.0,0.0,0.0,3.855234622955322,3.855260133743286,9.917332590703154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.3642578125,0.0,1753.84619140625,1895.4371337890625,0.0,2109.809814453125,0.9495676159858704,1.0,0.0,3.0,1.0,0.0
17668620,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.860612690448761,0.3865163326263428,0.3503363728523254,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.848311722278595,0.3705478608608246,0.3529544770717621,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435112595558167,0.2459511309862136,0.1742792576551437,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802925705909729,0.2855233550071716,0.2732354402542114,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097860336303711,0.1335551291704177,0.6165682077407837,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,299.0290832519531,297.2566833496094,284.8870849609375,1.0,0.4369383752346039,1.0,1.0,0.727803647518158,1.0,-2.121460437774658,1.0002834796905518,1.1211769580841064,0.5143559575080872,0.8971875309944153,0.8971875309944153,0.0,117.80403900146484,112.0,57529.15234375,0.0,967.694580078125,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767028808594,293.1499938964844,293.1499938964844,280.04998779296875,38684.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686560750007629,1.0,0.0,0.0,3.7798993587493896,3.7799251079559326,9.5335298055943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.333984375,0.0,1703.3450927734375,1895.4371337890625,0.0,2188.913330078125,0.935961127281189,1.0,0.0,3.0,1.0,0.0
17668680,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.860612690448761,0.3865163326263428,0.3503363728523254,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.848311722278595,0.3705478608608246,0.3529544770717621,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435112595558167,0.2459511309862136,0.1742792576551437,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802925705909729,0.2855233550071716,0.2732354402542114,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097860336303711,0.1335551291704177,0.6165682077407837,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,299.0290832519531,297.2566833496094,284.8870849609375,1.0,0.4369383752346039,1.0,1.0,0.727803647518158,1.0,-2.121460437774658,1.0002834796905518,1.1211769580841064,0.5143559575080872,0.8971875309944153,0.8971875309944153,0.0,117.80403900146484,112.0,57529.15234375,0.0,967.694580078125,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767028808594,293.1499938964844,293.1499938964844,280.04998779296875,38684.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686560750007629,1.0,0.0,0.0,3.7798993587493896,3.7799251079559326,9.5335298055943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.333984375,0.0,1703.3450927734375,1895.4371337890625,0.0,2188.913330078125,0.935961127281189,1.0,0.0,3.0,1.0,0.0
17668740,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.863886833190918,0.3859621286392212,0.3493422567844391,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540124297142029,0.3733605146408081,0.3552286326885223,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477080225944519,0.2471699267625808,0.1748856902122497,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.785006582736969,0.2868303656578064,0.2741428017616272,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128560900688171,0.133791983127594,0.6165804266929626,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,299.0447998046875,297.2596130371094,285.0499572753906,1.0,0.4350278377532959,1.0,1.0,0.7286829352378845,1.0,-2.124827146530152,1.0016283988952637,1.1231988668441772,0.5148967504501343,1.0,1.0,0.0,115.39527893066406,100.0,56960.3984375,0.0,962.2425537109376,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332702636719,293.1499938964844,293.1499938964844,279.75,33816.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612305283546448,1.0,0.0,0.0,3.874919891357422,3.874945640563965,1.001886971607746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.72265625,0.0,1780.749267578125,1895.4371337890625,0.0,2123.37451171875,0.9541639685630798,1.0,0.0,3.0,1.0,0.0
17668800,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.863886833190918,0.3859621286392212,0.3493422567844391,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540124297142029,0.3733605146408081,0.3552286326885223,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477080225944519,0.2471699267625808,0.1748856902122497,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.785006582736969,0.2868303656578064,0.2741428017616272,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128560900688171,0.133791983127594,0.6165804266929626,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,299.0447998046875,297.2596130371094,285.0499572753906,1.0,0.4350278377532959,1.0,1.0,0.7286829352378845,1.0,-2.124827146530152,1.0016283988952637,1.1231988668441772,0.5148967504501343,1.0,1.0,0.0,115.39527893066406,100.0,56960.3984375,0.0,962.2425537109376,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1332702636719,293.1499938964844,293.1499938964844,279.75,33816.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612305283546448,1.0,0.0,0.0,3.874919891357422,3.874945640563965,1.001886971607746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.72265625,0.0,1780.749267578125,1895.4371337890625,0.0,2123.37451171875,0.9541639685630798,1.0,0.0,3.0,1.0,0.0
17668860,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684631586074829,0.382280170917511,0.3466715812683105,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610140085220337,0.3732747137546539,0.3557267487049103,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524570822715759,0.2456834316253662,0.1742303371429443,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905479073524475,0.2853982746601105,0.2733226120471954,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149025559425354,0.1314074397087097,0.608190655708313,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,299.0426940917969,297.23516845703125,284.8674621582031,1.0,0.4296105802059173,1.0,1.0,0.7295973896980286,1.0,-2.110389709472656,0.9940622448921204,1.1163275241851809,0.5107023119926453,0.8836472630500793,0.8836472630500793,0.0,111.05787658691406,88.0,57241.6171875,0.0,932.761962890625,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,39655.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696348428726196,1.0,0.0,0.0,3.7766716480255127,3.7766976356506334,9.517256103208638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9208984375,0.0,1707.0198974609375,1895.4371337890625,0.0,2197.595947265625,0.9356797933578492,1.0,0.0,3.0,1.0,0.0
17668920,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684631586074829,0.382280170917511,0.3466715812683105,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610140085220337,0.3732747137546539,0.3557267487049103,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524570822715759,0.2456834316253662,0.1742303371429443,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905479073524475,0.2853982746601105,0.2733226120471954,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149025559425354,0.1314074397087097,0.608190655708313,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,299.0426940917969,297.23516845703125,284.8674621582031,1.0,0.4296105802059173,1.0,1.0,0.7295973896980286,1.0,-2.110389709472656,0.9940622448921204,1.1163275241851809,0.5107023119926453,0.8836472630500793,0.8836472630500793,0.0,111.05787658691406,88.0,57241.6171875,0.0,932.761962890625,1.0,279.7557373046875,283.37322998046875,300.50128173828125,304.2771301269531,293.1499938964844,293.1499938964844,280.04998779296875,39655.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696348428726196,1.0,0.0,0.0,3.7766716480255127,3.7766976356506334,9.517256103208638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9208984375,0.0,1707.0198974609375,1895.4371337890625,0.0,2197.595947265625,0.9356797933578492,1.0,0.0,3.0,1.0,0.0
17668980,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797922730445862,0.380751222372055,0.3444690704345703,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745277523994446,0.3747375905513763,0.3563794195652008,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.762803316116333,0.2456726431846618,0.1737121790647506,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020675778388977,0.285369724035263,0.272616297006607,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209492683410645,0.1300227642059326,0.5992826223373413,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,299.0500183105469,297.2294006347656,285.0108947753906,1.0,0.4218259453773498,1.0,1.0,0.7305117845535278,1.0,-2.096349000930786,0.9867749810218812,1.1095739603042605,0.5063275694847107,1.0,1.0,0.0,103.6475601196289,76.0,56290.01953125,0.0,893.056884765625,1.0,280.0439453125,283.52685546875,300.45220947265625,304.09063720703125,293.1499938964844,293.1499938964844,279.75,33650.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599906921386719,1.0,0.0,0.0,3.865704774856568,3.8657305240631104,9.971274721465306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.24609375,0.0,1768.036376953125,1895.4371337890625,0.0,2112.490966796875,0.95200514793396,1.0,0.0,3.0,1.0,0.0
17669040,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797922730445862,0.380751222372055,0.3444690704345703,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745277523994446,0.3747375905513763,0.3563794195652008,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.762803316116333,0.2456726431846618,0.1737121790647506,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020675778388977,0.285369724035263,0.272616297006607,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209492683410645,0.1300227642059326,0.5992826223373413,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,299.0500183105469,297.2294006347656,285.0108947753906,1.0,0.4218259453773498,1.0,1.0,0.7305117845535278,1.0,-2.096349000930786,0.9867749810218812,1.1095739603042605,0.5063275694847107,1.0,1.0,0.0,103.6475601196289,76.0,56290.01953125,0.0,893.056884765625,1.0,280.0439453125,283.52685546875,300.45220947265625,304.09063720703125,293.1499938964844,293.1499938964844,279.75,33650.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599906921386719,1.0,0.0,0.0,3.865704774856568,3.8657305240631104,9.971274721465306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.24609375,0.0,1768.036376953125,1895.4371337890625,0.0,2112.490966796875,0.95200514793396,1.0,0.0,3.0,1.0,0.0
17669100,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884367346763611,0.3797760903835296,0.3436786234378814,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842867612838745,0.3754162192344665,0.356991708278656,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706683278083801,0.2457061856985092,0.1736765801906585,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104289770126343,0.2853928208351135,0.2725579440593719,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259936094284058,0.129501387476921,0.5961170196533203,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,299.05340576171875,297.2264709472656,284.84307861328125,1.0,0.4174981117248535,1.0,1.0,0.7309689521789551,1.0,-2.092221736907959,0.984555184841156,1.1076666116714478,0.5050044655799866,0.8941795825958252,0.8941795825958252,0.0,99.03602600097656,76.0,56949.01171875,0.0,872.8076782226562,1.0,279.79296875,283.3475341796875,300.5067749023437,304.30145263671875,293.1499938964844,293.1499938964844,279.75,37387.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658083438873291,1.0,0.0,0.0,3.840191125869751,3.840217113494873,9.840086931944825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.0810546875,0.0,1766.1646728515625,1895.4371337890625,0.0,2163.7080078125,0.9465991258621216,1.0,0.0,3.0,1.0,0.0
17669160,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976262807846069,0.3785817623138428,0.3424599766731262,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947947025299072,0.3759447634220123,0.3573259115219116,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792040109634399,0.245643138885498,0.1735026091337204,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189404606819153,0.2853118181228637,0.2723097801208496,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315019726753235,0.1289784759283065,0.5928311944007874,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,299.05572509765625,297.2213439941406,284.86968994140625,1.0,0.4128697514533996,1.0,1.0,0.7311508059501648,1.0,-2.08670711517334,0.9817459583282472,1.1049611568450928,0.5033892393112183,0.8642330169677734,0.8642330169677734,0.0,94.3131866455078,64.0,56417.2734375,0.0,850.9863891601562,1.0,279.7561950683594,283.3891296386719,300.489990234375,304.20880126953125,293.1499938964844,293.1499938964844,280.04998779296875,40800.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664785385131836,1.0,0.0,0.0,3.704690933227539,3.704716205596924,9.15792838895868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1865234375,0.0,1631.3232421875,1895.4371337890625,0.0,2169.632080078125,0.9209354519844056,1.0,0.0,3.0,1.0,0.0
17669220,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252889156341552,0.3779157698154449,0.3410502672195434,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248422384262084,0.3781723082065582,0.3586973547935486,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028292059898376,0.2465184926986694,0.1736019849777221,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414730429649353,0.2861343026161194,0.2723966836929321,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475869417190552,0.1285678595304489,0.5881233811378479,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,299.0677490234375,297.22509765625,285.0159606933594,1.0,0.4032050371170044,1.0,1.0,0.7315143942832947,1.0,-2.081223726272583,0.9789159893989564,1.102307677268982,0.501625657081604,0.9892723560333252,0.9892723560333252,0.0,83.67115020751953,52.0,55753.32421875,0.0,808.3258056640625,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567964792251587,1.0,0.0,0.0,3.81552529335022,3.815550565719605,9.71408667282958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.76171875,0.0,1704.66259765625,1895.4371337890625,0.0,2084.533447265625,0.940470576286316,1.0,0.0,3.0,1.0,0.0
17669280,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252889156341552,0.3779157698154449,0.3410502672195434,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248422384262084,0.3781723082065582,0.3586973547935486,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028292059898376,0.2465184926986694,0.1736019849777221,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414730429649353,0.2861343026161194,0.2723966836929321,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475869417190552,0.1285678595304489,0.5881233811378479,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,299.0677490234375,297.22509765625,285.0159606933594,1.0,0.4032050371170044,1.0,1.0,0.7315143942832947,1.0,-2.081223726272583,0.9789159893989564,1.102307677268982,0.501625657081604,0.9892723560333252,0.9892723560333252,0.0,83.67115020751953,52.0,55753.32421875,0.0,808.3258056640625,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567964792251587,1.0,0.0,0.0,3.81552529335022,3.815550565719605,9.71408667282958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.76171875,0.0,1704.66259765625,1895.4371337890625,0.0,2084.533447265625,0.940470576286316,1.0,0.0,3.0,1.0,0.0
17669340,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622572660446168,0.3762542903423309,0.3394727408885956,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645308256149292,0.3797100782394409,0.3599604368209839,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317188024520874,0.2470186650753021,0.1737525463104248,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722634315490723,0.286586195230484,0.2725565135478973,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707861423492432,0.1281597912311554,0.5845068097114563,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,299.07489013671875,297.22088623046875,284.8814392089844,1.0,0.39315265417099,1.0,1.0,0.7318780422210693,1.0,-2.0768792629241943,0.9766260981559752,1.1002531051635742,0.5002817511558533,0.8619683384895325,0.8619683384895325,0.0,72.65492248535156,55.0,56025.9609375,0.0,765.5370483398438,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641655802726746,1.0,0.0,0.0,3.664379119873047,3.664404153823853,8.959713682088477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4052734375,0.0,1581.91845703125,1895.4371337890625,0.0,2149.207763671875,0.9119244813919068,1.0,0.0,3.0,1.0,0.0
17669400,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622572660446168,0.3762542903423309,0.3394727408885956,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645308256149292,0.3797100782394409,0.3599604368209839,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317188024520874,0.2470186650753021,0.1737525463104248,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722634315490723,0.286586195230484,0.2725565135478973,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707861423492432,0.1281597912311554,0.5845068097114563,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,299.07489013671875,297.22088623046875,284.8814392089844,1.0,0.39315265417099,1.0,1.0,0.7318780422210693,1.0,-2.0768792629241943,0.9766260981559752,1.1002531051635742,0.5002817511558533,0.8619683384895325,0.8619683384895325,0.0,72.65492248535156,55.0,56025.9609375,0.0,765.5370483398438,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641655802726746,1.0,0.0,0.0,3.664379119873047,3.664404153823853,8.959713682088477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4052734375,0.0,1581.91845703125,1895.4371337890625,0.0,2149.207763671875,0.9119244813919068,1.0,0.0,3.0,1.0,0.0
17669460,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855080842971802,0.3758915662765503,0.3385349214076996,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.989398717880249,0.3820548355579376,0.361643373966217,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535661101341248,0.2482231110334396,0.1742339134216308,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967567086219788,0.2877211570739746,0.2731438875198364,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890474557876587,0.1281455755233764,0.5825899243354797,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,299.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878766298294067,1.0,1.0,0.7323732972145081,1.0,-2.0767476558685303,0.9764079451560974,1.100339651107788,0.499948114156723,0.988996148109436,0.988996148109436,0.0,66.13178253173828,58.0,55522.0703125,0.0,742.3548583984375,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553415894508362,1.0,0.0,0.0,3.791338205337525,3.791363000869751,9.591318530510762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.89453125,0.0,1672.745361328125,1895.4371337890625,0.0,2071.8388671875,0.9347673058509828,1.0,0.0,3.0,1.0,0.0
17669520,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855080842971802,0.3758915662765503,0.3385349214076996,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.989398717880249,0.3820548355579376,0.361643373966217,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535661101341248,0.2482231110334396,0.1742339134216308,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8967567086219788,0.2877211570739746,0.2731438875198364,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890474557876587,0.1281455755233764,0.5825899243354797,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,299.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878766298294067,1.0,1.0,0.7323732972145081,1.0,-2.0767476558685303,0.9764079451560974,1.100339651107788,0.499948114156723,0.988996148109436,0.988996148109436,0.0,66.13178253173828,58.0,55522.0703125,0.0,742.3548583984375,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553415894508362,1.0,0.0,0.0,3.791338205337525,3.791363000869751,9.591318530510762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.89453125,0.0,1672.745361328125,1895.4371337890625,0.0,2071.8388671875,0.9347673058509828,1.0,0.0,3.0,1.0,0.0
17669580,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948855638504028,0.3743602037429809,0.3374124765396118,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836348354816437,0.3624136745929718,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654251098632812,0.2488669008016586,0.1747502088546753,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909851372241974,0.2882965207099914,0.2737812101840973,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982518434524536,0.1279427856206894,0.5816051363945007,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,299.09295654296875,297.2218933105469,284.885009765625,1.0,0.385466992855072,1.0,1.0,0.732868492603302,1.0,-2.0765295028686523,0.9761099815368652,1.100419521331787,0.4997310936450958,0.864035964012146,0.864035964012146,0.0,63.27315902709961,61.0,55930.890625,0.0,732.059326171875,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635769844055176,1.0,0.0,0.0,3.6572232246398926,3.657248020172119,8.924753274186514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.546875,0.0,1570.6439208984375,1895.4371337890625,0.0,2144.019287109375,0.9099699854850768,1.0,0.0,3.0,1.0,0.0
17669640,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948855638504028,0.3743602037429809,0.3374124765396118,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836348354816437,0.3624136745929718,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654251098632812,0.2488669008016586,0.1747502088546753,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909851372241974,0.2882965207099914,0.2737812101840973,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982518434524536,0.1279427856206894,0.5816051363945007,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,299.09295654296875,297.2218933105469,284.885009765625,1.0,0.385466992855072,1.0,1.0,0.732868492603302,1.0,-2.0765295028686523,0.9761099815368652,1.100419521331787,0.4997310936450958,0.864035964012146,0.864035964012146,0.0,63.27315902709961,61.0,55930.890625,0.0,732.059326171875,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635769844055176,1.0,0.0,0.0,3.6572232246398926,3.657248020172119,8.924753274186514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.546875,0.0,1570.6439208984375,1895.4371337890625,0.0,2144.019287109375,0.9099699854850768,1.0,0.0,3.0,1.0,0.0
17669700,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956489205360411,0.3740506470203399,0.3368242979049682,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848626017570495,0.3611841797828674,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.867215096950531,0.2493967413902282,0.1749898046255111,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118342399597168,0.2887773513793945,0.2740637958049774,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992217302322388,0.1279143244028091,0.5810751914978027,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,299.09796142578125,297.2238464355469,285.03436279296875,1.0,0.3848799765110016,1.0,1.0,0.7331161499023438,1.0,-2.074340581893921,0.9749444723129272,1.0993962287902832,0.4989894032478332,0.9607385396957396,0.9607385396957396,0.0,62.8752555847168,61.0,55257.41796875,0.0,728.8088989257812,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34502.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569683790206909,1.0,0.0,0.0,3.700312852859497,3.7003369331359854,9.136296057477012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5732421875,0.0,1578.5059814453125,1895.4371337890625,0.0,2086.034912109375,0.9177234172821044,1.0,0.0,3.0,1.0,0.0
17669760,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963751435279846,0.3739907741546631,0.3367137908935547,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864591717720032,0.3600055873394012,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689061999320984,0.2500901520252228,0.1754342913627624,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136559963226318,0.2894218266010284,0.2746184170246124,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000908851623535,0.1279876679182052,0.5812025666236877,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,299.10498046875,297.2296447753906,285.0207214355469,1.0,0.384695827960968,1.0,1.0,0.7334240674972534,1.0,-2.074141263961792,0.9747456312179564,1.099395751953125,0.4987766444683075,0.9875481724739076,0.9875481724739076,0.0,62.63967514038086,64.0,55385.65625,0.0,727.8103637695312,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075378417969,293.1499938964844,293.1499938964844,279.75,32930.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552300691604614,1.0,0.0,0.0,3.7855441570281982,3.785568952560425,9.56202597990341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.55859375,0.0,1665.441162109375,1895.4371337890625,0.0,2070.8671875,0.9334964156150818,1.0,0.0,3.0,1.0,0.0
17669820,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947032928466796,0.3724767863750458,0.3357077538967132,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887466192245483,0.3613671958446502,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688157200813293,0.2507431507110595,0.1760430932044983,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.913269340991974,0.2899694442749023,0.2753482162952423,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990330815315247,0.1278107315301895,0.5809177160263062,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,299.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852573931217193,1.0,1.0,0.7340399622917175,1.0,-2.075833559036255,0.9753714203834534,1.1004621982574463,0.4989725351333618,0.8631253242492676,0.8631253242492676,0.0,62.94491195678711,67.0,55808.4140625,0.0,730.31201171875,1.0,279.75665283203125,283.40679931640625,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634303569793701,1.0,0.0,0.0,3.6484298706054688,3.648454427719116,8.881887652023579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7578125,0.0,1560.9237060546875,1895.4371337890625,0.0,2142.727783203125,0.9081154465675354,1.0,0.0,3.0,1.0,0.0
17669880,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947032928466796,0.3724767863750458,0.3357077538967132,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887466192245483,0.3613671958446502,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688157200813293,0.2507431507110595,0.1760430932044983,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.913269340991974,0.2899694442749023,0.2753482162952423,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990330815315247,0.1278107315301895,0.5809177160263062,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,299.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852573931217193,1.0,1.0,0.7340399622917175,1.0,-2.075833559036255,0.9753714203834534,1.1004621982574463,0.4989725351333618,0.8631253242492676,0.8631253242492676,0.0,62.94491195678711,67.0,55808.4140625,0.0,730.31201171875,1.0,279.75665283203125,283.40679931640625,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634303569793701,1.0,0.0,0.0,3.6484298706054688,3.648454427719116,8.881887652023579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7578125,0.0,1560.9237060546875,1895.4371337890625,0.0,2142.727783203125,0.9081154465675354,1.0,0.0,3.0,1.0,0.0
