time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917121529579164,0.3722035884857178,0.3351287543773651,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912170231342315,0.3650129437446594,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671513199806213,0.2520351707935333,0.1768029034137725,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109525680541992,0.2911190688610077,0.2762472331523895,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965504288673401,0.1278960555791854,0.5809279680252075,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,299.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868237137794494,1.0,1.0,0.7346557974815369,1.0,-2.081516742706299,0.9779857993125916,1.103531002998352,0.5002394318580627,0.9945700764656068,0.9945700764656068,0.0,63.79990768432617,70.0,55455.78125,0.0,738.1405639648438,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554451823234558,1.0,0.0,0.0,3.787214994430542,3.787239789962769,9.570468364472615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0810546875,0.0,1665.520751953125,1895.4371337890625,0.0,2072.741943359375,0.9336460828781128,1.0,0.0,3.0,1.0,0.0
17670000,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917121529579164,0.3722035884857178,0.3351287543773651,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912170231342315,0.3650129437446594,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671513199806213,0.2520351707935333,0.1768029034137725,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109525680541992,0.2911190688610077,0.2762472331523895,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965504288673401,0.1278960555791854,0.5809279680252075,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,299.12310791015625,297.2348937988281,285.0289611816406,1.0,0.3868237137794494,1.0,1.0,0.7346557974815369,1.0,-2.081516742706299,0.9779857993125916,1.103531002998352,0.5002394318580627,0.9945700764656068,0.9945700764656068,0.0,63.79990768432617,70.0,55455.78125,0.0,738.1405639648438,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554451823234558,1.0,0.0,0.0,3.787214994430542,3.787239789962769,9.570468364472615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.0810546875,0.0,1665.520751953125,1895.4371337890625,0.0,2072.741943359375,0.9336460828781128,1.0,0.0,3.0,1.0,0.0
17670060,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863576292991638,0.3707736730575561,0.3342475891113281,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924028277397156,0.3708900809288025,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632425665855408,0.252749502658844,0.1774894595146179,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061141610145568,0.2916828989982605,0.277039885520935,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922507286071777,0.1277381330728531,0.5809547305107117,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,299.1264343261719,297.2272644042969,284.8893737792969,1.0,0.3891741931438446,1.0,1.0,0.7353754639625549,1.0,-2.089327812194824,0.9816027283668518,1.1077252626419067,0.5021255612373352,0.8720507025718689,0.8720507025718689,0.0,65.27169036865234,73.0,56083.671875,0.0,750.0175170898438,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645506262779236,1.0,0.0,0.0,3.673431158065796,3.6734559535980233,9.00403392734006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.701171875,0.0,1584.970458984375,1895.4371337890625,0.0,2152.603759765625,0.9131594896316528,1.0,0.0,3.0,1.0,0.0
17670120,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9863576292991638,0.3707736730575561,0.3342475891113281,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924028277397156,0.3708900809288025,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632425665855408,0.252749502658844,0.1774894595146179,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061141610145568,0.2916828989982605,0.277039885520935,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922507286071777,0.1277381330728531,0.5809547305107117,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,299.1264343261719,297.2272644042969,284.8893737792969,1.0,0.3891741931438446,1.0,1.0,0.7353754639625549,1.0,-2.089327812194824,0.9816027283668518,1.1077252626419067,0.5021255612373352,0.8720507025718689,0.8720507025718689,0.0,65.27169036865234,73.0,56083.671875,0.0,750.0175170898438,1.0,279.7565612792969,283.4002380371094,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645506262779236,1.0,0.0,0.0,3.673431158065796,3.6734559535980233,9.00403392734006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.701171875,0.0,1584.970458984375,1895.4371337890625,0.0,2152.603759765625,0.9131594896316528,1.0,0.0,3.0,1.0,0.0
17670180,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776034355163574,0.3705168962478637,0.3337465822696686,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940329194068908,0.3940544724464416,0.3730962872505188,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.856317937374115,0.2540672719478607,0.1783138215541839,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980792164802551,0.2928097248077392,0.2779813110828399,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6852014660835266,0.1277980655431747,0.5811699628829956,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,299.13311767578125,297.2265625,285.0307922363281,1.0,0.3918011784553528,1.0,1.0,0.736095130443573,1.0,-2.093775510787964,0.9835578799247742,1.1102176904678345,0.5030558109283447,1.0,1.0,0.0,67.59783172607422,76.0,55683.265625,0.0,762.1167602539062,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571823000907898,1.0,0.0,0.0,3.80944299697876,3.809468030929565,9.683141115601757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1787109375,0.0,1692.17041015625,1895.4371337890625,0.0,2087.904052734375,0.938685655593872,1.0,0.0,3.0,1.0,0.0
17670240,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776034355163574,0.3705168962478637,0.3337465822696686,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940329194068908,0.3940544724464416,0.3730962872505188,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.856317937374115,0.2540672719478607,0.1783138215541839,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980792164802551,0.2928097248077392,0.2779813110828399,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6852014660835266,0.1277980655431747,0.5811699628829956,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,299.13311767578125,297.2265625,285.0307922363281,1.0,0.3918011784553528,1.0,1.0,0.736095130443573,1.0,-2.093775510787964,0.9835578799247742,1.1102176904678345,0.5030558109283447,1.0,1.0,0.0,67.59783172607422,76.0,55683.265625,0.0,762.1167602539062,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571823000907898,1.0,0.0,0.0,3.80944299697876,3.809468030929565,9.683141115601757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1787109375,0.0,1692.17041015625,1895.4371337890625,0.0,2087.904052734375,0.938685655593872,1.0,0.0,3.0,1.0,0.0
17670300,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729477167129515,0.3699641823768616,0.3335893750190735,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908139109611512,0.3947463929653168,0.3739692866802215,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529196381568909,0.2545303404331207,0.1787898391485214,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941118717193604,0.2931787967681885,0.2785362005233764,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817419528961182,0.1277607679367065,0.5815539956092834,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,299.13543701171875,297.2244873046875,284.8634033203125,1.0,0.3932165205478668,1.0,1.0,0.736454963684082,1.0,-2.096315860748291,0.9846844673156738,1.1116313934326172,0.5036415457725525,0.9032687544822692,0.9032687544822692,0.0,68.84683990478516,76.0,56547.28515625,0.0,768.7764282226562,1.0,279.79400634765625,283.3572082519531,300.4525451660156,304.21588134765625,293.1499938964844,293.1499938964844,279.75,36169.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642867565155029,1.0,0.0,0.0,3.8057050704956055,3.805730581283569,9.664147455623606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.85546875,0.0,1714.7216796875,1895.4371337890625,0.0,2150.276123046875,0.9382500052452089,1.0,0.0,3.0,1.0,0.0
17670360,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9663940072059632,0.3690907955169678,0.3329358398914337,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.986177384853363,0.3952264189720154,0.3745275139808655,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481767177581787,0.2547895610332489,0.1790557205677032,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886620402336121,0.2933324575424194,0.2788029313087463,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771170496940613,0.1276028007268905,0.581322431564331,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,299.1359558105469,297.2194519042969,284.8807983398437,1.0,0.3945803642272949,1.0,1.0,0.7368783950805664,1.0,-2.096565008163452,0.9846550226211548,1.1119099855422974,0.5035684108734131,0.8729935884475708,0.8729935884475708,0.0,70.39437866210938,79.0,56212.30859375,0.0,774.5172729492188,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1353454589844,293.1499938964844,293.1499938964844,280.04998779296875,39578.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662625312805176,1.0,0.0,0.0,3.6963260173797607,3.6963512897491455,9.116619708038344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.408203125,0.0,1612.437744140625,1895.4371337890625,0.0,2167.72216796875,0.9180901646614076,1.0,0.0,3.0,1.0,0.0
17670420,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.95586496591568,0.3688553869724273,0.3324493765830993,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789210557937622,0.3973096907138824,0.3762857913970947,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413329124450684,0.2561386227607727,0.1799018681049347,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805400133132935,0.2944364547729492,0.2797240614891052,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700198650360107,0.1276464909315109,0.5814892053604126,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,299.1443176269531,297.22265625,285.02880859375,1.0,0.3974250257015228,1.0,1.0,0.7377251982688904,1.0,-2.100409984588623,0.9862772226333618,1.1141327619552612,0.5042536854743958,1.0,1.0,0.0,73.09414672851562,82.0,55756.86328125,0.0,787.52490234375,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584442496299744,1.0,0.0,0.0,3.82188868522644,3.821913957595825,9.746515843289671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.576171875,0.0,1708.669677734375,1895.4371337890625,0.0,2098.941162109375,0.9416183829307556,1.0,0.0,3.0,1.0,0.0
17670480,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.95586496591568,0.3688553869724273,0.3324493765830993,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789210557937622,0.3973096907138824,0.3762857913970947,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413329124450684,0.2561386227607727,0.1799018681049347,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805400133132935,0.2944364547729492,0.2797240614891052,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700198650360107,0.1276464909315109,0.5814892053604126,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,299.1443176269531,297.22265625,285.02880859375,1.0,0.3974250257015228,1.0,1.0,0.7377251982688904,1.0,-2.100409984588623,0.9862772226333618,1.1141327619552612,0.5042536854743958,1.0,1.0,0.0,73.09414672851562,82.0,55756.86328125,0.0,787.52490234375,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584442496299744,1.0,0.0,0.0,3.82188868522644,3.821913957595825,9.746515843289671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.576171875,0.0,1708.669677734375,1895.4371337890625,0.0,2098.941162109375,0.9416183829307556,1.0,0.0,3.0,1.0,0.0
17670540,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944131076335907,0.3675041198730469,0.331705629825592,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970719039440155,0.3986382484436035,0.3779245913028717,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342511057853699,0.256923109292984,0.1806890964508056,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721286058425903,0.2949674427509308,0.2805562019348144,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628410220146179,0.1274612694978714,0.5816963315010071,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,299.1479187011719,297.21728515625,284.88104248046875,1.0,0.400369644165039,1.0,1.0,0.7385720014572144,1.0,-2.1036837100982666,0.9875908493995668,1.1160928010940552,0.5048887729644775,0.8754479885101318,0.8754479885101318,0.0,76.05223846435547,85.0,56303.3671875,0.0,800.995361328125,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673261761665344,1.0,0.0,0.0,3.707984685897827,3.708009958267212,9.174220849672564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.30859375,0.0,1625.547607421875,1895.4371337890625,0.0,2177.1318359375,0.920772671699524,1.0,0.0,3.0,1.0,0.0
17670600,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944131076335907,0.3675041198730469,0.331705629825592,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970719039440155,0.3986382484436035,0.3779245913028717,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342511057853699,0.256923109292984,0.1806890964508056,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721286058425903,0.2949674427509308,0.2805562019348144,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628410220146179,0.1274612694978714,0.5816963315010071,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,299.1479187011719,297.21728515625,284.88104248046875,1.0,0.400369644165039,1.0,1.0,0.7385720014572144,1.0,-2.1036837100982666,0.9875908493995668,1.1160928010940552,0.5048887729644775,0.8754479885101318,0.8754479885101318,0.0,76.05223846435547,85.0,56303.3671875,0.0,800.995361328125,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.118896484375,293.1499938964844,293.1499938964844,280.04998779296875,39539.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673261761665344,1.0,0.0,0.0,3.707984685897827,3.708009958267212,9.174220849672564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.30859375,0.0,1625.547607421875,1895.4371337890625,0.0,2177.1318359375,0.920772671699524,1.0,0.0,3.0,1.0,0.0
17670660,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.933663547039032,0.3673407435417175,0.3312874734401703,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633270502090454,0.4007817506790161,0.3797570765018463,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283398151397705,0.2583478093147278,0.181588128209114,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650092482566833,0.2960901260375976,0.2814958095550537,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566572785377502,0.1275216042995453,0.5819506049156189,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,299.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033232033252716,1.0,1.0,0.7393540740013123,1.0,-2.1078903675079346,0.989415168762207,1.1184751987457275,0.5057089328765869,1.0,1.0,0.0,78.86739349365234,88.0,55832.67578125,0.0,814.8296508789062,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.961669921875,293.1499938964844,293.1499938964844,279.75,33020.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594565749168396,1.0,0.0,0.0,3.8293495178222656,3.8293747901916495,9.784604344531544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0048828125,0.0,1718.61669921875,1895.4371337890625,0.0,2107.808349609375,0.943465769290924,1.0,0.0,3.0,1.0,0.0
17670720,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.933663547039032,0.3673407435417175,0.3312874734401703,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633270502090454,0.4007817506790161,0.3797570765018463,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283398151397705,0.2583478093147278,0.181588128209114,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650092482566833,0.2960901260375976,0.2814958095550537,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566572785377502,0.1275216042995453,0.5819506049156189,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,299.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033232033252716,1.0,1.0,0.7393540740013123,1.0,-2.1078903675079346,0.989415168762207,1.1184751987457275,0.5057089328765869,1.0,1.0,0.0,78.86739349365234,88.0,55832.67578125,0.0,814.8296508789062,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.961669921875,293.1499938964844,293.1499938964844,279.75,33020.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594565749168396,1.0,0.0,0.0,3.8293495178222656,3.8293747901916495,9.784604344531544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0048828125,0.0,1718.61669921875,1895.4371337890625,0.0,2107.808349609375,0.943465769290924,1.0,0.0,3.0,1.0,0.0
17670780,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225899577140808,0.3660590350627899,0.3306072354316711,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551814198493958,0.4021276235580444,0.3814223706722259,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221827745437622,0.2592026889324188,0.1824271380901336,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577293753623962,0.2966364324092865,0.2823459804058075,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504943370819092,0.1273541450500488,0.5822501182556152,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,299.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063387513160705,1.0,1.0,0.7401361465454102,1.0,-2.111467123031616,0.9909021258354188,1.1205649375915527,0.5064639449119568,0.8793166875839233,0.8793166875839233,0.0,81.90747833251953,91.0,56420.76953125,0.0,828.9552612304688,1.0,279.7570495605469,283.3739318847656,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683089971542358,1.0,0.0,0.0,3.723757743835449,3.723783016204834,9.252436825590848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.822265625,0.0,1642.3348388671875,1895.4371337890625,0.0,2185.83642578125,0.9239881038665771,1.0,0.0,3.0,1.0,0.0
17670840,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225899577140808,0.3660590350627899,0.3306072354316711,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551814198493958,0.4021276235580444,0.3814223706722259,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221827745437622,0.2592026889324188,0.1824271380901336,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577293753623962,0.2966364324092865,0.2823459804058075,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504943370819092,0.1273541450500488,0.5822501182556152,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,299.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063387513160705,1.0,1.0,0.7401361465454102,1.0,-2.111467123031616,0.9909021258354188,1.1205649375915527,0.5064639449119568,0.8793166875839233,0.8793166875839233,0.0,81.90747833251953,91.0,56420.76953125,0.0,828.9552612304688,1.0,279.7570495605469,283.3739318847656,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683089971542358,1.0,0.0,0.0,3.723757743835449,3.723783016204834,9.252436825590848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.822265625,0.0,1642.3348388671875,1895.4371337890625,0.0,2185.83642578125,0.9239881038665771,1.0,0.0,3.0,1.0,0.0
17670900,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170531630516052,0.3658585250377655,0.3301849961280823,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508984684944152,0.4030850529670715,0.3821590840816498,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.819024384021759,0.2598519027233124,0.1827946603298187,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540650010108948,0.2971064150333404,0.2826828062534332,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473787426948547,0.127336248755455,0.5821175575256348,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,299.1646728515625,297.2170715332031,285.038330078125,1.0,0.4077959358692169,1.0,1.0,0.7405272126197815,1.0,-2.1125283241271973,0.991299033164978,1.1212292909622192,0.5065885186195374,0.9791107773780824,0.9791107773780824,0.0,83.47049713134766,91.0,55749.47265625,0.0,835.535400390625,1.0,280.0038452148437,283.5390014648437,300.3310241699219,303.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,34505.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762008547782898,1.0,0.0,0.0,3.7596852779388414,3.759710073471069,9.431836360818124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.109375,0.0,1647.138427734375,1895.4371337890625,0.0,2130.212890625,0.9309848546981812,1.0,0.0,3.0,1.0,0.0
17670960,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132755398750304,0.3659532070159912,0.3302480280399322,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480416178703308,0.4042796194553375,0.383267194032669,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169993758201599,0.2607005834579468,0.1833790093660354,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516179323196411,0.2977742254734039,0.2833026945590973,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452149152755737,0.1274298876523971,0.582587718963623,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,299.1702880859375,297.22088623046875,285.03326416015625,1.0,0.409335732460022,1.0,1.0,0.7409372329711914,1.0,-2.115943670272827,0.9928548336029052,1.1230889558792114,0.5073652863502502,1.0,1.0,0.0,84.77751922607422,94.0,55923.828125,0.0,843.33544921875,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9482116699219,293.1499938964844,293.1499938964844,279.75,33174.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605412006378174,1.0,0.0,0.0,3.839091539382935,3.8391170501708975,9.83445374913572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1748046875,0.0,1731.659912109375,1895.4371337890625,0.0,2117.321533203125,0.9456983208656312,1.0,0.0,3.0,1.0,0.0
17671020,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040511250495912,0.3647458851337433,0.3296334445476532,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403464198112488,0.405633270740509,0.3849428594112396,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114861249923706,0.2616306245326996,0.1842716634273529,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453817963600159,0.2983406484127044,0.2841730415821075,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399657130241394,0.1272810697555542,0.5829728841781616,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,299.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123775959014892,1.0,1.0,0.7417572736740112,1.0,-2.1198031902313232,0.994469165802002,1.1253341436386108,0.5081965327262878,0.8833320736885071,0.8833320736885071,0.0,87.85149383544922,97.0,56538.76953125,0.0,857.9411010742188,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693729996681213,1.0,0.0,0.0,3.735908508300781,3.735934019088745,9.31291765482456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.439453125,0.0,1655.899658203125,1895.4371337890625,0.0,2195.272216796875,0.9267797470092772,1.0,0.0,3.0,1.0,0.0
17671080,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040511250495912,0.3647458851337433,0.3296334445476532,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403464198112488,0.405633270740509,0.3849428594112396,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114861249923706,0.2616306245326996,0.1842716634273529,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453817963600159,0.2983406484127044,0.2841730415821075,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399657130241394,0.1272810697555542,0.5829728841781616,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,299.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123775959014892,1.0,1.0,0.7417572736740112,1.0,-2.1198031902313232,0.994469165802002,1.1253341436386108,0.5081965327262878,0.8833320736885071,0.8833320736885071,0.0,87.85149383544922,97.0,56538.76953125,0.0,857.9411010742188,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693729996681213,1.0,0.0,0.0,3.735908508300781,3.735934019088745,9.31291765482456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.439453125,0.0,1655.899658203125,1895.4371337890625,0.0,2195.272216796875,0.9267797470092772,1.0,0.0,3.0,1.0,0.0
17671140,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966191411018372,0.3647004961967468,0.3293297588825226,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.933749496936798,0.4077922105789184,0.3867923319339752,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067564368247986,0.2632042467594147,0.18527552485466,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.840135931968689,0.2994976043701172,0.2851468622684479,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354373097419739,0.1273730099201202,0.5833866596221924,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,299.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153886139392853,1.0,1.0,0.7425772547721863,1.0,-2.1245267391204834,0.9965380430221558,1.1279886960983276,0.5091687440872192,1.0,1.0,0.0,90.7461166381836,100.0,56023.72265625,0.0,872.7517700195312,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616133093833923,1.0,0.0,0.0,3.8479299545288086,3.847955465316773,9.87978751254559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.15625,0.0,1744.14404296875,1895.4371337890625,0.0,2126.738037109375,0.94769549369812,1.0,0.0,3.0,1.0,0.0
17671200,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966191411018372,0.3647004961967468,0.3293297588825226,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.933749496936798,0.4077922105789184,0.3867923319339752,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067564368247986,0.2632042467594147,0.18527552485466,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.840135931968689,0.2994976043701172,0.2851468622684479,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354373097419739,0.1273730099201202,0.5833866596221924,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,299.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153886139392853,1.0,1.0,0.7425772547721863,1.0,-2.1245267391204834,0.9965380430221558,1.1279886960983276,0.5091687440872192,1.0,1.0,0.0,90.7461166381836,100.0,56023.72265625,0.0,872.7517700195312,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616133093833923,1.0,0.0,0.0,3.8479299545288086,3.847955465316773,9.87978751254559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.15625,0.0,1744.14404296875,1895.4371337890625,0.0,2126.738037109375,0.94769549369812,1.0,0.0,3.0,1.0,0.0
17671260,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888571262359619,0.3635594844818115,0.3287769556045532,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926759660243988,0.4091481566429138,0.3884751498699188,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016561269760132,0.2642048299312591,0.1862202435731887,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347453474998474,0.3000828921794891,0.2860380709171295,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308935880661011,0.1272415816783905,0.5838547945022583,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,299.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184383451938629,1.0,1.0,0.743458092212677,1.0,-2.1286563873291016,0.9982671737670898,1.1303892135620115,0.5100638270378113,0.8876945972442627,0.8876945972442627,0.0,93.835205078125,103.0,56684.3046875,0.0,887.7724609375,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704412341117859,1.0,0.0,0.0,3.751872539520264,3.751898050308228,9.392678066433292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.619140625,0.0,1673.589599609375,1895.4371337890625,0.0,2204.757568359375,0.930211901664734,1.0,0.0,3.0,1.0,0.0
17671320,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888571262359619,0.3635594844818115,0.3287769556045532,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926759660243988,0.4091481566429138,0.3884751498699188,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016561269760132,0.2642048299312591,0.1862202435731887,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347453474998474,0.3000828921794891,0.2860380709171295,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308935880661011,0.1272415816783905,0.5838547945022583,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,299.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184383451938629,1.0,1.0,0.743458092212677,1.0,-2.1286563873291016,0.9982671737670898,1.1303892135620115,0.5100638270378113,0.8876945972442627,0.8876945972442627,0.0,93.835205078125,103.0,56684.3046875,0.0,887.7724609375,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704412341117859,1.0,0.0,0.0,3.751872539520264,3.751898050308228,9.392678066433292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.619140625,0.0,1673.589599609375,1895.4371337890625,0.0,2204.757568359375,0.930211901664734,1.0,0.0,3.0,1.0,0.0
17671380,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822105526924133,0.3635640144348144,0.3285136520862579,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208613038063048,0.4113059639930725,0.3903174698352813,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973960041999817,0.265845775604248,0.1872680634260177,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301530480384827,0.3012539446353912,0.2870216071605682,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268908977508545,0.1273455768823623,0.5843219757080078,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,299.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214480221271515,1.0,1.0,0.7443389296531677,1.0,-2.1335482597351074,1.0004006624221802,1.1331475973129272,0.5110681653022766,1.0,1.0,0.0,96.7483901977539,106.0,56151.45703125,0.0,902.9317016601562,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626658082008362,1.0,0.0,0.0,3.8580963611602783,3.858121871948242,9.932061857398369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3642578125,0.0,1757.6669921875,1895.4371337890625,0.0,2135.9951171875,0.950160801410675,1.0,0.0,3.0,1.0,0.0
17671440,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822105526924133,0.3635640144348144,0.3285136520862579,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208613038063048,0.4113059639930725,0.3903174698352813,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973960041999817,0.265845775604248,0.1872680634260177,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301530480384827,0.3012539446353912,0.2870216071605682,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268908977508545,0.1273455768823623,0.5843219757080078,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,299.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214480221271515,1.0,1.0,0.7443389296531677,1.0,-2.1335482597351074,1.0004006624221802,1.1331475973129272,0.5110681653022766,1.0,1.0,0.0,96.7483901977539,106.0,56151.45703125,0.0,902.9317016601562,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626658082008362,1.0,0.0,0.0,3.8580963611602783,3.858121871948242,9.932061857398369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3642578125,0.0,1757.6669921875,1895.4371337890625,0.0,2135.9951171875,0.950160801410675,1.0,0.0,3.0,1.0,0.0
17671500,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793208003044128,0.3632113933563232,0.328520804643631,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183835983276368,0.412139743566513,0.3913653492927551,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956441640853882,0.2664980888366699,0.1878773421049118,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282099366188049,0.3016796708106994,0.2876286208629608,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251901388168335,0.1273526102304458,0.5848994851112366,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,299.20513916015625,297.2213439941406,284.87762451171875,1.0,0.4230130910873413,1.0,1.0,0.7447793483734131,1.0,-2.136972665786743,1.00193989276886,1.1350327730178833,0.5118914246559143,0.9258171916007996,0.9258171916007996,0.0,98.15308380126952,106.0,57111.08203125,0.0,911.2703247070312,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35877.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695019245147705,1.0,0.0,0.0,3.862337827682495,3.862363815307617,9.953911330740084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6962890625,0.0,1781.5189208984375,1895.4371337890625,0.0,2196.41650390625,0.9511969685554504,1.0,0.0,3.0,1.0,0.0
17671560,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.87533038854599,0.3624958395957947,0.32803475856781,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147834181785583,0.4126701653003692,0.3920169174671173,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929586172103882,0.2669191658496856,0.1882682889699936,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254250288009644,0.30186328291893,0.2879408597946167,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228383183479309,0.127232164144516,0.5848761796951294,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,299.2071838378906,297.21728515625,284.8833923339844,1.0,0.4244964718818664,1.0,1.0,0.7452368140220642,1.0,-2.137990474700928,1.0022810697555542,1.1357094049453735,0.5120493769645691,0.891357958316803,0.891357958316803,0.0,99.83539581298828,109.0,56847.640625,0.0,918.3585815429688,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715339660644531,1.0,0.0,0.0,3.769369840621948,3.769395589828491,9.480490348323656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.580078125,0.0,1693.839599609375,1895.4371337890625,0.0,2214.472412109375,0.933898389339447,1.0,0.0,3.0,1.0,0.0
17671620,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693908452987671,0.3625429272651672,0.3278067111968994,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909706175327301,0.4148228764533996,0.3938495814800262,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892279028892517,0.268623799085617,0.1893579065799713,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.821302056312561,0.303046315908432,0.288933128118515,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191452145576477,0.1273460686206817,0.585389256477356,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,299.218994140625,297.22222900390625,285.04571533203125,1.0,0.4274979829788208,1.0,1.0,0.746151864528656,1.0,-2.143028974533081,1.0044786930084229,1.1385502815246582,0.5130859613418579,1.0,1.0,0.0,102.7625732421875,112.0,56294.21484375,0.0,933.83935546875,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637505531311035,1.0,0.0,0.0,3.8685014247894287,3.868527173995972,9.985706128645688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.919921875,0.0,1772.2955322265625,1895.4371337890625,0.0,2145.548828125,0.9528295397758484,1.0,0.0,3.0,1.0,0.0
17671680,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693908452987671,0.3625429272651672,0.3278067111968994,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909706175327301,0.4148228764533996,0.3938495814800262,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892279028892517,0.268623799085617,0.1893579065799713,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.821302056312561,0.303046315908432,0.288933128118515,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191452145576477,0.1273460686206817,0.585389256477356,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,299.218994140625,297.22222900390625,285.04571533203125,1.0,0.4274979829788208,1.0,1.0,0.746151864528656,1.0,-2.143028974533081,1.0044786930084229,1.1385502815246582,0.5130859613418579,1.0,1.0,0.0,102.7625732421875,112.0,56294.21484375,0.0,933.83935546875,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637505531311035,1.0,0.0,0.0,3.8685014247894287,3.868527173995972,9.985706128645688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.919921875,0.0,1772.2955322265625,1895.4371337890625,0.0,2145.548828125,0.9528295397758484,1.0,0.0,3.0,1.0,0.0
17671740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.863258957862854,0.3615362644195556,0.3273777961730957,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045995473861694,0.4161884486675262,0.3955492675304413,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853427529335022,0.2697645127773285,0.1904043704271316,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170073628425598,0.3036743700504303,0.2898689210414886,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153274178504944,0.1272467374801635,0.58600252866745,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,299.2264099121094,297.2181396484375,284.8861694335937,1.0,0.4305382072925567,1.0,1.0,0.747066855430603,1.0,-2.1476778984069824,1.0064592361450195,1.1412185430526731,0.5141192078590393,0.8982833027839661,0.8982833027839661,0.0,105.85533142089844,115.0,57051.38671875,0.0,949.6135864257812,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725269198417664,1.0,0.0,0.0,3.790394067764282,3.790419816970825,9.586542546458077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9619140625,0.0,1716.669921875,1895.4371337890625,0.0,2223.310546875,0.938392460346222,1.0,0.0,3.0,1.0,0.0
