time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.863258957862854,0.3615362644195556,0.3273777961730957,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045995473861694,0.4161884486675262,0.3955492675304413,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853427529335022,0.2697645127773285,0.1904043704271316,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170073628425598,0.3036743700504303,0.2898689210414886,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153274178504944,0.1272467374801635,0.58600252866745,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,299.2264099121094,297.2181396484375,284.8861694335937,1.0,0.4305382072925567,1.0,1.0,0.747066855430603,1.0,-2.1476778984069824,1.0064592361450195,1.1412185430526731,0.5141192078590393,0.8982833027839661,0.8982833027839661,0.0,105.85533142089844,115.0,57051.38671875,0.0,949.6135864257812,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725269198417664,1.0,0.0,0.0,3.790394067764282,3.790419816970825,9.586542546458077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9619140625,0.0,1716.669921875,1895.4371337890625,0.0,2223.310546875,0.938392460346222,1.0,0.0,3.0,1.0,0.0
17671860,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562667965888977,0.3604099452495575,0.3263715803623199,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987739086151123,0.4173468053340912,0.3966934382915497,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806040644645691,0.2707651555538177,0.1911507546901703,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117894530296326,0.3040806353092193,0.2903420627117157,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105659604072571,0.1269845813512802,0.585426926612854,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,299.23321533203125,297.2121276855469,284.892578125,1.0,0.4333469271659851,1.0,1.0,0.7479910254478455,1.0,-2.148616313934326,1.0066132545471191,1.142003059387207,0.5140799880027771,0.8274278044700623,0.8274278044700623,0.0,109.23471069335938,118.0,57021.421875,0.0,962.8887939453124,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760491371154785,1.0,0.0,0.0,3.493524074554444,3.4935476779937744,8.143681498040678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.10546875,0.0,1409.2593994140625,1895.4371337890625,0.0,2254.7412109375,0.8771410584449768,1.0,0.0,3.0,1.0,0.0
17671920,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562667965888977,0.3604099452495575,0.3263715803623199,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987739086151123,0.4173468053340912,0.3966934382915497,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806040644645691,0.2707651555538177,0.1911507546901703,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117894530296326,0.3040806353092193,0.2903420627117157,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105659604072571,0.1269845813512802,0.585426926612854,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,299.23321533203125,297.2121276855469,284.892578125,1.0,0.4333469271659851,1.0,1.0,0.7479910254478455,1.0,-2.148616313934326,1.0066132545471191,1.142003059387207,0.5140799880027771,0.8274278044700623,0.8274278044700623,0.0,109.23471069335938,118.0,57021.421875,0.0,962.8887939453124,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760491371154785,1.0,0.0,0.0,3.493524074554444,3.4935476779937744,8.143681498040678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.10546875,0.0,1409.2593994140625,1895.4371337890625,0.0,2254.7412109375,0.8771410584449768,1.0,0.0,3.0,1.0,0.0
17671980,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520746827125549,0.3607850074768066,0.3265361487865448,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955642580986023,0.4196876287460327,0.3987550437450409,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782472968101501,0.2727184593677521,0.1924390345811844,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086885809898376,0.305409163236618,0.2914911210536957,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607458233833313,0.1271581649780273,0.5861659049987793,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,299.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362828135490417,1.0,1.0,0.7489152550697327,1.0,-2.155099868774414,1.009531021118164,1.1455689668655396,0.5155075192451477,0.9357587695121764,0.9357587695121764,0.0,111.92157745361328,121.0,56729.80859375,0.0,979.0809936523438,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661883234977722,1.0,0.0,0.0,3.637720823287964,3.637744426727295,8.829824196254776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.20703125,0.0,1498.009033203125,1895.4371337890625,0.0,2167.066162109375,0.9001726508140564,1.0,0.0,3.0,1.0,0.0
17672040,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520746827125549,0.3607850074768066,0.3265361487865448,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955642580986023,0.4196876287460327,0.3987550437450409,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782472968101501,0.2727184593677521,0.1924390345811844,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086885809898376,0.305409163236618,0.2914911210536957,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607458233833313,0.1271581649780273,0.5861659049987793,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,299.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362828135490417,1.0,1.0,0.7489152550697327,1.0,-2.155099868774414,1.009531021118164,1.1455689668655396,0.5155075192451477,0.9357587695121764,0.9357587695121764,0.0,111.92157745361328,121.0,56729.80859375,0.0,979.0809936523438,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661883234977722,1.0,0.0,0.0,3.637720823287964,3.637744426727295,8.829824196254776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.20703125,0.0,1498.009033203125,1895.4371337890625,0.0,2167.066162109375,0.9001726508140564,1.0,0.0,3.0,1.0,0.0
17672100,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499873876571655,0.3604883253574371,0.3265987038612366,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.893979012966156,0.4205131530761719,0.3998051881790161,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771062850952148,0.2734478712081909,0.1931082904338836,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071644306182861,0.3058494329452514,0.2921182811260223,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.605991542339325,0.1271757334470749,0.5867952704429626,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,299.254638671875,297.220458984375,284.864990234375,1.0,0.4378130733966827,1.0,1.0,0.7493773102760315,1.0,-2.15875244140625,1.011180758476257,1.147571682929993,0.5163866877555847,0.8427502512931824,0.8427502512931824,0.0,113.30706024169922,121.0,57458.56640625,0.0,987.768798828125,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37647.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724134922027588,1.0,0.0,0.0,3.603972911834717,3.603996753692627,8.666750659358513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9365234375,0.0,1494.7291259765625,1895.4371337890625,0.0,2222.30029296875,0.8936026096343994,1.0,0.0,3.0,1.0,0.0
17672160,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.847089409828186,0.3599904179573059,0.3262267708778381,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915965557098389,0.4211554825305938,0.40049609541893,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752467393875122,0.2740405201911926,0.1935797482728958,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048974275588989,0.3061329424381256,0.2924767434597015,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039443016052246,0.1271120756864547,0.5868993997573853,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,299.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392751455307007,1.0,1.0,0.749851644039154,1.0,-2.1602587699890137,1.011766791343689,1.1484919786453247,0.5166620016098022,0.8423621654510498,0.8423621654510498,0.0,114.94196319580078,109.0,57177.13671875,0.0,995.272705078125,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.07257080078125,293.1499938964844,293.1499938964844,279.75,39411.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736657857894897,1.0,0.0,0.0,3.4909188747406006,3.490942001342773,8.131540312206198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0654296875,0.0,1387.6944580078125,1895.4371337890625,0.0,2233.45947265625,0.8733825087547302,1.0,0.0,3.0,1.0,0.0
17672220,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.851341187953949,0.3602190017700195,0.3260595798492431,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978846669197083,0.4233765304088592,0.4022526144981384,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.781051516532898,0.2759824097156524,0.1947154104709625,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101099729537964,0.3074122965335846,0.2933959364891052,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074586510658264,0.1273147165775299,0.5868723392486572,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,299.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373824298381805,1.0,1.0,0.7508001923561096,1.0,-2.1646010875701904,1.0136135816574097,1.1509875059127808,0.5175188779830933,0.952151894569397,0.952151894569397,0.0,112.38288879394533,97.0,56940.37109375,0.0,990.1519775390624,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662373185157776,1.0,0.0,0.0,3.653348445892334,3.653371810913086,8.905852268981107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.30078125,0.0,1509.74951171875,1895.4371337890625,0.0,2167.49951171875,0.9031394124031068,1.0,0.0,3.0,1.0,0.0
17672280,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.851341187953949,0.3602190017700195,0.3260595798492431,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978846669197083,0.4233765304088592,0.4022526144981384,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.781051516532898,0.2759824097156524,0.1947154104709625,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101099729537964,0.3074122965335846,0.2933959364891052,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074586510658264,0.1273147165775299,0.5868723392486572,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,299.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373824298381805,1.0,1.0,0.7508001923561096,1.0,-2.1646010875701904,1.0136135816574097,1.1509875059127808,0.5175188779830933,0.952151894569397,0.952151894569397,0.0,112.38288879394533,97.0,56940.37109375,0.0,990.1519775390624,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662373185157776,1.0,0.0,0.0,3.653348445892334,3.653371810913086,8.905852268981107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.30078125,0.0,1509.74951171875,1895.4371337890625,0.0,2167.49951171875,0.9031394124031068,1.0,0.0,3.0,1.0,0.0
17672340,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613573312759399,0.3593810498714447,0.3253635168075561,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110371470451356,0.424756109714508,0.4035561978816986,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925066947937012,0.2773301005363464,0.1956098824739456,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820519208908081,0.308094710111618,0.293990820646286,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152603030204773,0.1273072957992553,0.5860985517501831,284.8980712890625,284.95001220703125,303.75,297.3039245605469,299.28631591796875,297.2206726074219,284.9037780761719,1.0,0.4327013194561004,1.0,1.0,0.75174880027771,1.0,-2.1661953926086426,1.0140825510025024,1.15211284160614,0.5176972150802612,0.845654308795929,0.845654308795929,0.0,106.4440460205078,85.0,57360.58203125,0.0,969.8171997070312,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744221687316895,1.0,0.0,0.0,3.516197443008423,3.516220808029175,8.249731422438344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.544921875,0.0,1413.9991455078125,1895.4371337890625,0.0,2240.20751953125,0.8787027597427368,1.0,0.0,3.0,1.0,0.0
17672400,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613573312759399,0.3593810498714447,0.3253635168075561,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110371470451356,0.424756109714508,0.4035561978816986,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925066947937012,0.2773301005363464,0.1956098824739456,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.820519208908081,0.308094710111618,0.293990820646286,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152603030204773,0.1273072957992553,0.5860985517501831,284.8980712890625,284.95001220703125,303.75,297.3039245605469,299.28631591796875,297.2206726074219,284.9037780761719,1.0,0.4327013194561004,1.0,1.0,0.75174880027771,1.0,-2.1661953926086426,1.0140825510025024,1.15211284160614,0.5176972150802612,0.845654308795929,0.845654308795929,0.0,106.4440460205078,85.0,57360.58203125,0.0,969.8171997070312,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744221687316895,1.0,0.0,0.0,3.516197443008423,3.516220808029175,8.249731422438344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.544921875,0.0,1413.9991455078125,1895.4371337890625,0.0,2240.20751953125,0.8787027597427368,1.0,0.0,3.0,1.0,0.0
17672460,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.890619158744812,0.3638575673103332,0.3278012871742248,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476466774940492,0.4313724637031555,0.4081136286258697,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214901089668274,0.2838226556777954,0.1989252716302871,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.847785234451294,0.3138770461082458,0.2978039681911468,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385645866394043,0.1325020939111709,0.6013888716697693,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,299.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277553558349609,1.0,1.0,0.7526887655258179,1.0,-2.201490640640259,1.0313682556152344,1.1701222658157349,0.5266489386558533,0.9881280660629272,0.9881280660629272,0.0,94.7285614013672,73.0,57844.33984375,0.0,961.0134887695312,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674099206924438,1.0,0.0,0.0,3.69517993927002,3.695203542709351,9.110966630032636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6767578125,0.0,1550.607421875,1895.4371337890625,0.0,2177.872802734375,0.9122557044029236,1.0,0.0,3.0,1.0,0.0
17672520,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.890619158744812,0.3638575673103332,0.3278012871742248,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476466774940492,0.4313724637031555,0.4081136286258697,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214901089668274,0.2838226556777954,0.1989252716302871,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.847785234451294,0.3138770461082458,0.2978039681911468,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385645866394043,0.1325020939111709,0.6013888716697693,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,299.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277553558349609,1.0,1.0,0.7526887655258179,1.0,-2.201490640640259,1.0313682556152344,1.1701222658157349,0.5266489386558533,0.9881280660629272,0.9881280660629272,0.0,94.7285614013672,73.0,57844.33984375,0.0,961.0134887695312,1.0,279.742431640625,283.4864501953125,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674099206924438,1.0,0.0,0.0,3.69517993927002,3.695203542709351,9.110966630032636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6767578125,0.0,1550.607421875,1895.4371337890625,0.0,2177.872802734375,0.9122557044029236,1.0,0.0,3.0,1.0,0.0
17672580,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277897477149964,0.3652992248535156,0.3293018341064453,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850486516952516,0.4353821277618408,0.4120275378227234,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537606000900269,0.2879422307014465,0.2018510401248932,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818444013595581,0.3172901272773742,0.3011127114295959,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676807999610901,0.136061817407608,0.6170393824577332,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,299.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227658808231354,1.0,1.0,0.753628671169281,1.0,-2.234294414520264,1.047310709953308,1.186983585357666,0.5353760719299316,0.8943087458610535,0.8943087458610535,0.0,83.41256713867188,61.0,59410.8671875,0.0,950.7589721679688,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790713310241699,1.0,0.0,0.0,3.665907382965088,3.665931940078736,8.967188591668673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.224609375,0.0,1559.1820068359375,1895.4371337890625,0.0,2281.806396484375,0.9097207188606262,1.0,0.0,3.0,1.0,0.0
17672640,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277897477149964,0.3652992248535156,0.3293018341064453,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850486516952516,0.4353821277618408,0.4120275378227234,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537606000900269,0.2879422307014465,0.2018510401248932,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818444013595581,0.3172901272773742,0.3011127114295959,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676807999610901,0.136061817407608,0.6170393824577332,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,299.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227658808231354,1.0,1.0,0.753628671169281,1.0,-2.234294414520264,1.047310709953308,1.186983585357666,0.5353760719299316,0.8943087458610535,0.8943087458610535,0.0,83.41256713867188,61.0,59410.8671875,0.0,950.7589721679688,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790713310241699,1.0,0.0,0.0,3.665907382965088,3.665931940078736,8.967188591668673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.224609375,0.0,1559.1820068359375,1895.4371337890625,0.0,2281.806396484375,0.9097207188606262,1.0,0.0,3.0,1.0,0.0
17672700,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482596516609192,0.3660860359668731,0.3296021223068237,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373253881931305,0.4124921560287475,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713395595550537,0.2898693382740021,0.2029726356267929,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001215100288391,0.3188003897666931,0.3022593855857849,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832472085952759,0.1375147402286529,0.6227497458457947,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,299.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199149906635284,1.0,1.0,0.754098653793335,1.0,-2.2444908618927,1.0521842241287231,1.1923065185546875,0.5381330847740173,1.0,1.0,0.0,78.30445861816406,61.0,59083.87109375,0.0,941.52783203125,1.0,279.7029113769531,283.47662353515625,300.310546875,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747600078582764,1.0,0.0,0.0,3.734110593795776,3.7341349124908447,9.303956289841152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5751953125,0.0,1605.0185546875,1895.4371337890625,0.0,2243.22314453125,0.9237555265426636,1.0,0.0,3.0,1.0,0.0
17672760,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616498947143556,0.3669683635234833,0.330290824174881,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402768313884735,0.398071676492691,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842165470123291,0.2917998731136322,0.2042504549026489,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135809540748596,0.3203073441982269,0.3035898804664612,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945558786392212,0.1388423144817352,0.6284534335136414,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,299.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162137508392334,1.0,1.0,0.7550339102745056,1.0,-2.23831844329834,1.0488015413284302,1.1895169019699097,0.5362737774848938,1.0,1.0,0.0,74.88208770751953,64.0,59148.72265625,0.0,922.223876953125,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746129631996155,1.0,0.0,0.0,3.810638427734375,3.8106634616851807,9.689219950814731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.720703125,0.0,1693.738037109375,1895.4371337890625,0.0,2241.91064453125,0.9389456510543824,1.0,0.0,3.0,1.0,0.0
17672820,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760757088661194,0.3670594096183777,0.3306654393672943,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478048682212829,0.380809873342514,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007881283760072,0.2944880723953247,0.2062604129314422,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316726326942444,0.3221648931503296,0.3055307269096374,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090200781822205,0.1407144516706466,0.6373084783554077,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,299.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656983375549,1.0,1.0,0.7569044232368469,1.0,-2.233405828475952,1.0458108186721802,1.1875951290130615,0.5341703295707703,0.8844140768051147,0.8844140768051147,0.0,71.13955688476562,82.0,59714.078125,0.0,903.172607421875,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783036470413208,1.0,0.0,0.0,3.726439237594605,3.726464509963989,9.265767175747895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.818359375,0.0,1642.1162109375,1895.4371337890625,0.0,2317.4453125,0.9243152141571044,1.0,0.0,3.0,1.0,0.0
17672880,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760757088661194,0.3670594096183777,0.3306654393672943,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478048682212829,0.380809873342514,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007881283760072,0.2944880723953247,0.2062604129314422,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316726326942444,0.3221648931503296,0.3055307269096374,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090200781822205,0.1407144516706466,0.6373084783554077,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,299.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656983375549,1.0,1.0,0.7569044232368469,1.0,-2.233405828475952,1.0458108186721802,1.1875951290130615,0.5341703295707703,0.8844140768051147,0.8844140768051147,0.0,71.13955688476562,82.0,59714.078125,0.0,903.172607421875,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783036470413208,1.0,0.0,0.0,3.726439237594605,3.726464509963989,9.265767175747895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.818359375,0.0,1642.1162109375,1895.4371337890625,0.0,2317.4453125,0.9243152141571044,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729817509651184,0.3682713806629181,0.3314009606838226,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.455343633890152,0.3855469524860382,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001243710517883,0.29775470495224,0.2083787322044372,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295753240585328,0.3245135843753814,0.3075454533100128,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090706825256348,0.142534464597702,0.6453690528869629,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,299.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175945520401001,1.0,1.0,0.758774995803833,1.0,-2.254595994949341,1.0558221340179443,1.1987738609313965,0.5389665365219116,1.0,1.0,0.0,72.70401763916016,100.0,59608.03515625,0.0,929.9615478515624,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750317454338074,1.0,0.0,0.0,3.843416929244995,3.843442440032959,9.856626093096563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9521484375,0.0,1737.693359375,1895.4371337890625,0.0,2245.64990234375,0.946670413017273,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729817509651184,0.3682713806629181,0.3314009606838226,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.455343633890152,0.3855469524860382,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001243710517883,0.29775470495224,0.2083787322044372,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295753240585328,0.3245135843753814,0.3075454533100128,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090706825256348,0.142534464597702,0.6453690528869629,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,299.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175945520401001,1.0,1.0,0.758774995803833,1.0,-2.254595994949341,1.0558221340179443,1.1987738609313965,0.5389665365219116,1.0,1.0,0.0,72.70401763916016,100.0,59608.03515625,0.0,929.9615478515624,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750317454338074,1.0,0.0,0.0,3.843416929244995,3.843442440032959,9.856626093096563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9521484375,0.0,1737.693359375,1895.4371337890625,0.0,2245.64990234375,0.946670413017273,1.0,0.0,3.0,1.0,0.0
17673060,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.955457329750061,0.3684841394424438,0.3321126103401184,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.458482027053833,0.4076786339282989,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861576318740845,0.3003841936588287,0.2105258256196975,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.912159502506256,0.3262855112552643,0.3096329569816589,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698208749294281,0.1439101547002792,0.6531904935836792,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,299.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281982183456421,1.0,1.0,0.7599298357963562,1.0,-2.296504020690918,1.076295256614685,1.220208764076233,0.5497457385063171,0.9354665279388428,0.9354665279388428,0.0,78.6137466430664,103.0,61418.91796875,0.0,995.2991943359376,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846626043319702,1.0,0.0,0.0,3.8229570388793945,3.8229827880859375,9.751963716553291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0654296875,0.0,1740.4581298828125,1895.4371337890625,0.0,2332.1025390625,0.944729506969452,1.0,0.0,3.0,1.0,0.0
17673120,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.955457329750061,0.3684841394424438,0.3321126103401184,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.458482027053833,0.4076786339282989,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861576318740845,0.3003841936588287,0.2105258256196975,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.912159502506256,0.3262855112552643,0.3096329569816589,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698208749294281,0.1439101547002792,0.6531904935836792,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,299.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281982183456421,1.0,1.0,0.7599298357963562,1.0,-2.296504020690918,1.076295256614685,1.220208764076233,0.5497457385063171,0.9354665279388428,0.9354665279388428,0.0,78.6137466430664,103.0,61418.91796875,0.0,995.2991943359376,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846626043319702,1.0,0.0,0.0,3.8229570388793945,3.8229827880859375,9.751963716553291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0654296875,0.0,1740.4581298828125,1895.4371337890625,0.0,2332.1025390625,0.944729506969452,1.0,0.0,3.0,1.0,0.0
17673180,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374691247940063,0.3683319389820099,0.33211550116539,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576530158519745,0.4289765954017639,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.873356282711029,0.3026535809040069,0.2122442871332168,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973757028579712,0.3276568651199341,0.3111268877983093,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876211762428284,0.1447951942682266,0.6584339141845703,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,299.4579467773437,297.323486328125,284.909423828125,1.0,0.4372079968452453,1.0,1.0,0.7610847353935242,1.0,-2.332261085510254,1.0936774015426636,1.2385836839675903,0.5590710043907166,0.8720718622207642,0.8720718622207642,0.0,84.44391632080078,106.0,62603.50390625,0.0,1055.9276123046875,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915384769439697,1.0,0.0,0.0,3.6510941982269287,3.6511189937591553,8.89486557298369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0419921875,0.0,1561.986083984375,1895.4371337890625,0.0,2394.328857421875,0.909409761428833,1.0,0.0,3.0,1.0,0.0
17673240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374691247940063,0.3683319389820099,0.33211550116539,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576530158519745,0.4289765954017639,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.873356282711029,0.3026535809040069,0.2122442871332168,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973757028579712,0.3276568651199341,0.3111268877983093,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876211762428284,0.1447951942682266,0.6584339141845703,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,299.4579467773437,297.323486328125,284.909423828125,1.0,0.4372079968452453,1.0,1.0,0.7610847353935242,1.0,-2.332261085510254,1.0936774015426636,1.2385836839675903,0.5590710043907166,0.8720718622207642,0.8720718622207642,0.0,84.44391632080078,106.0,62603.50390625,0.0,1055.9276123046875,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915384769439697,1.0,0.0,0.0,3.6510941982269287,3.6511189937591553,8.89486557298369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0419921875,0.0,1561.986083984375,1895.4371337890625,0.0,2394.328857421875,0.909409761428833,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273647665977478,0.3688730895519256,0.3324425220489502,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956316351890564,0.4573047459125519,0.4335820078849792,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8663004040718079,0.3041709363460541,0.2132504880428314,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.889416515827179,0.3286975920200348,0.3120476603507995,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815381646156311,0.1453159600496292,0.6610398292541504,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,299.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411164820194244,1.0,1.0,0.7616621255874634,1.0,-2.343413829803467,1.0990053415298462,1.2444084882736206,0.5620200037956238,0.9771164655685424,0.9771164655685424,0.0,87.71295166015625,106.0,62310.55078125,0.0,1081.0855712890625,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860434651374817,1.0,0.0,0.0,3.718671798706055,3.718696117401123,9.227180726156804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.7861328125,0.0,1594.34814453125,1895.4371337890625,0.0,2344.56689453125,0.9212436079978944,1.0,0.0,3.0,1.0,0.0
17673360,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181697964668274,0.3695336580276489,0.333146333694458,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885852932929992,0.4577080607414245,0.43376225233078,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599632382392883,0.3057955503463745,0.2144571393728256,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821526169776917,0.3298659920692444,0.3132387399673462,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759606599807739,0.1458853185176849,0.6641051769256592,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,299.4670104980469,297.3074035644531,285.0443420410156,1.0,0.444576233625412,1.0,1.0,0.7627939581871033,1.0,-2.351269721984864,1.1025875806808472,1.2486822605133057,0.5637003183364868,1.0,1.0,0.0,90.92420196533205,109.0,62698.7734375,0.0,1102.4031982421875,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853506207466125,1.0,0.0,0.0,3.80615496635437,3.806180000305176,9.66643256106181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.5224609375,0.0,1687.6143798828125,1895.4371337890625,0.0,2338.31103515625,0.9379401803016664,1.0,0.0,3.0,1.0,0.0
17673420,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025821089744568,0.369363933801651,0.3335679173469543,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755798578262328,0.4585436284542084,0.4347436130046844,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491714000701904,0.3080776929855346,0.2163978517055511,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696942925453186,0.3312984108924866,0.3150573372840881,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663601994514465,0.1465588957071304,0.6688216328620911,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,299.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505167305469513,1.0,1.0,0.7650575637817383,1.0,-2.363142728805542,1.1078002452850342,1.2553424835205078,0.5661340951919556,0.8988444209098816,0.8988444209098816,0.0,96.8094253540039,112.0,63751.6171875,0.0,1139.1923828125,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937588095664978,1.0,0.0,0.0,3.741748809814453,3.741774082183838,9.342057865069364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9794921875,0.0,1652.7711181640625,1895.4371337890625,0.0,2414.50634765625,0.9271925091743468,1.0,0.0,3.0,1.0,0.0
17673480,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025821089744568,0.369363933801651,0.3335679173469543,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755798578262328,0.4585436284542084,0.4347436130046844,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491714000701904,0.3080776929855346,0.2163978517055511,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696942925453186,0.3312984108924866,0.3150573372840881,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663601994514465,0.1465588957071304,0.6688216328620911,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,299.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505167305469513,1.0,1.0,0.7650575637817383,1.0,-2.363142728805542,1.1078002452850342,1.2553424835205078,0.5661340951919556,0.8988444209098816,0.8988444209098816,0.0,96.8094253540039,112.0,63751.6171875,0.0,1139.1923828125,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937588095664978,1.0,0.0,0.0,3.741748809814453,3.741774082183838,9.342057865069364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9794921875,0.0,1652.7711181640625,1895.4371337890625,0.0,2414.50634765625,0.9271925091743468,1.0,0.0,3.0,1.0,0.0
17673540,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927931785583496,0.3702722191810608,0.33419930934906,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664827585220336,0.4609293639659881,0.4367296397686004,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425790071487427,0.3110337555408478,0.2183983027935028,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616733551025391,0.3333159685134887,0.3168951272964477,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600931882858276,0.1474310457706451,0.6730333566665649,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,299.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556054472923279,1.0,1.0,0.7673212289810181,1.0,-2.375951051712036,1.1135157346725464,1.2624351978302002,0.5687063932418823,1.0,1.0,0.0,101.40911102294922,115.0,63497.2421875,0.0,1172.20068359375,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871984243392944,1.0,0.0,0.0,3.854469060897827,3.85449481010437,9.913395615512854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2197265625,0.0,1753.210693359375,1895.4371337890625,0.0,2355.00537109375,0.949338436126709,1.0,0.0,3.0,1.0,0.0
17673600,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927931785583496,0.3702722191810608,0.33419930934906,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664827585220336,0.4609293639659881,0.4367296397686004,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425790071487427,0.3110337555408478,0.2183983027935028,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616733551025391,0.3333159685134887,0.3168951272964477,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600931882858276,0.1474310457706451,0.6730333566665649,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,299.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556054472923279,1.0,1.0,0.7673212289810181,1.0,-2.375951051712036,1.1135157346725464,1.2624351978302002,0.5687063932418823,1.0,1.0,0.0,101.40911102294922,115.0,63497.2421875,0.0,1172.20068359375,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819091796875,293.1499938964844,293.1499938964844,279.1499938964844,33524.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871984243392944,1.0,0.0,0.0,3.854469060897827,3.85449481010437,9.913395615512854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2197265625,0.0,1753.210693359375,1895.4371337890625,0.0,2355.00537109375,0.949338436126709,1.0,0.0,3.0,1.0,0.0
