time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843714594841003,0.3700948655605316,0.3345423340797424,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585719704627992,0.4626800715923309,0.4388080835342407,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372592926025391,0.3133111000061035,0.2202808111906051,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551031351089478,0.3347059190273285,0.3186026811599731,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549781560897827,0.1480118185281753,0.676957905292511,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,299.5082397460937,297.2881164550781,284.9033203125,1.0,0.4602181911468506,1.0,1.0,0.7690641283988953,1.0,-2.3878934383392334,1.1189318895339966,1.2689616680145264,0.5713223814964294,0.9167221188545228,0.9167221188545228,0.0,105.6020050048828,118.0,64672.7578125,0.0,1202.8839111328125,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950780391693115,1.0,0.0,0.0,3.808879613876343,3.8089053630828857,9.680276207291172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.955078125,0.0,1730.58203125,1895.4371337890625,0.0,2426.512939453125,0.9419963955879213,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843714594841003,0.3700948655605316,0.3345423340797424,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585719704627992,0.4626800715923309,0.4388080835342407,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372592926025391,0.3133111000061035,0.2202808111906051,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551031351089478,0.3347059190273285,0.3186026811599731,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549781560897827,0.1480118185281753,0.676957905292511,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,299.5082397460937,297.2881164550781,284.9033203125,1.0,0.4602181911468506,1.0,1.0,0.7690641283988953,1.0,-2.3878934383392334,1.1189318895339966,1.2689616680145264,0.5713223814964294,0.9167221188545228,0.9167221188545228,0.0,105.6020050048828,118.0,64672.7578125,0.0,1202.8839111328125,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950780391693115,1.0,0.0,0.0,3.808879613876343,3.8089053630828857,9.680276207291172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.955078125,0.0,1730.58203125,1895.4371337890625,0.0,2426.512939453125,0.9419963955879213,1.0,0.0,3.0,1.0,0.0
17673780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757826089859009,0.3697305619716644,0.3342557847499847,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501939415931702,0.4642287492752075,0.4403352439403534,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317983746528625,0.3153940141201019,0.2217981517314911,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484368324279785,0.3358080983161926,0.3197610676288605,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496585011482239,0.1483602821826934,0.6792874336242676,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,299.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642233848571777,1.0,1.0,0.7708070278167725,1.0,-2.39539647102356,1.122171401977539,1.2732250690460205,0.5726864337921143,0.8510934710502625,0.8510934710502625,0.0,109.75676727294922,121.0,65040.91796875,0.0,1228.515869140625,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982065677642822,1.0,0.0,0.0,3.5814692974090576,3.581493377685547,8.558856734453002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8056640625,0.0,1491.783203125,1895.4371337890625,0.0,2455.039306640625,0.8949105143547058,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757826089859009,0.3697305619716644,0.3342557847499847,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501939415931702,0.4642287492752075,0.4403352439403534,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317983746528625,0.3153940141201019,0.2217981517314911,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484368324279785,0.3358080983161926,0.3197610676288605,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496585011482239,0.1483602821826934,0.6792874336242676,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,299.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642233848571777,1.0,1.0,0.7708070278167725,1.0,-2.39539647102356,1.122171401977539,1.2732250690460205,0.5726864337921143,0.8510934710502625,0.8510934710502625,0.0,109.75676727294922,121.0,65040.91796875,0.0,1228.515869140625,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982065677642822,1.0,0.0,0.0,3.5814692974090576,3.581493377685547,8.558856734453002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8056640625,0.0,1491.783203125,1895.4371337890625,0.0,2455.039306640625,0.8949105143547058,1.0,0.0,3.0,1.0,0.0
17673900,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729109168052673,0.3702194392681122,0.3344880938529968,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473951458930968,0.4655742943286896,0.4414172768592834,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.830203115940094,0.316890150308609,0.2227407246828079,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462769985198975,0.3367718756198883,0.3205462694168091,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478884220123291,0.1487150490283966,0.6807504892349243,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,299.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661567211151123,1.0,1.0,0.7716785073280334,1.0,-2.400804042816162,1.1246241331100464,1.2761800289154053,0.5737768411636353,0.9429715275764464,0.9429715275764464,0.0,111.44692993164062,121.0,64597.33203125,0.0,1241.751220703125,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,34466.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914809584617615,1.0,0.0,0.0,3.638481855392456,3.638505458831787,8.83351845004654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3408203125,0.0,1508.95703125,1895.4371337890625,0.0,2393.806884765625,0.9038833975791932,1.0,0.0,3.0,1.0,0.0
17673960,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711100816726685,0.3708324134349823,0.3350795805454254,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457417726516724,0.4670690596103668,0.4428451061248779,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294878602027893,0.3185048699378967,0.2238852381706237,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450317978858948,0.3378731608390808,0.3215999007225036,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.646859347820282,0.1491588354110717,0.6828370094299316,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,299.5426025390625,297.2856750488281,285.021240234375,1.0,0.468152105808258,1.0,1.0,0.7725533246994019,1.0,-2.408375740051269,1.128143548965454,1.280232071876526,0.5754775404930115,0.9661081433296204,0.9661081433296204,0.0,112.858642578125,124.0,64994.13671875,0.0,1256.4554443359375,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897990942001343,1.0,0.0,0.0,3.723517656326294,3.723541736602783,9.251243113794771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.607421875,0.0,1593.23828125,1895.4371337890625,0.0,2378.55029296875,0.9195236563682556,1.0,0.0,3.0,1.0,0.0
17674020,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656914830207825,0.3707267642021179,0.3353987634181976,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404767155647278,0.468943327665329,0.4449992775917053,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266051411628723,0.3208616375923157,0.2257696092128753,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.84114670753479,0.3392544686794281,0.3232302665710449,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437682509422302,0.1496698558330536,0.6861896514892578,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,299.55810546875,297.2811279296875,284.9159851074219,1.0,0.4719903171062469,1.0,1.0,0.7743029594421387,1.0,-2.419602632522583,1.1332210302352903,1.286381721496582,0.5779229998588562,0.8755600452423096,0.8755600452423096,0.0,116.2148666381836,127.0,65907.703125,0.0,1283.61572265625,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964577078819275,1.0,0.0,0.0,3.628528356552124,3.628552675247192,8.785254408394394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.771484375,0.0,1525.7821044921875,1895.4371337890625,0.0,2439.083984375,0.9025676250457764,1.0,0.0,3.0,1.0,0.0
17674080,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656914830207825,0.3707267642021179,0.3353987634181976,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404767155647278,0.468943327665329,0.4449992775917053,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266051411628723,0.3208616375923157,0.2257696092128753,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.84114670753479,0.3392544686794281,0.3232302665710449,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437682509422302,0.1496698558330536,0.6861896514892578,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,299.55810546875,297.2811279296875,284.9159851074219,1.0,0.4719903171062469,1.0,1.0,0.7743029594421387,1.0,-2.419602632522583,1.1332210302352903,1.286381721496582,0.5779229998588562,0.8755600452423096,0.8755600452423096,0.0,116.2148666381836,127.0,65907.703125,0.0,1283.61572265625,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964577078819275,1.0,0.0,0.0,3.628528356552124,3.628552675247192,8.785254408394394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.771484375,0.0,1525.7821044921875,1895.4371337890625,0.0,2439.083984375,0.9025676250457764,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614756464958191,0.371637612581253,0.3360395133495331,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364085793495178,0.4716310203075409,0.4473789036273956,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246517777442932,0.3239068686962127,0.2278123646974563,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381904363632202,0.3412194550037384,0.3249923586845398,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.641358494758606,0.1504266858100891,0.689630389213562,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,299.5788269042969,297.2857971191406,285.033203125,1.0,0.4757362604141235,1.0,1.0,0.7760526537895203,1.0,-2.4319303035736084,1.138872742652893,1.2930576801300049,0.5805683135986328,0.997910976409912,0.997910976409912,0.0,119.2402572631836,130.0,65899.5390625,0.0,1310.9791259765625,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900271415710449,1.0,0.0,0.0,3.7794246673583984,3.779449224472046,9.53113612922607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.046875,0.0,1654.09375,1895.4371337890625,0.0,2380.617431640625,0.9316653609275818,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614756464958191,0.371637612581253,0.3360395133495331,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364085793495178,0.4716310203075409,0.4473789036273956,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246517777442932,0.3239068686962127,0.2278123646974563,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381904363632202,0.3412194550037384,0.3249923586845398,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.641358494758606,0.1504266858100891,0.689630389213562,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,299.5788269042969,297.2857971191406,285.033203125,1.0,0.4757362604141235,1.0,1.0,0.7760526537895203,1.0,-2.4319303035736084,1.138872742652893,1.2930576801300049,0.5805683135986328,0.997910976409912,0.997910976409912,0.0,119.2402572631836,130.0,65899.5390625,0.0,1310.9791259765625,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.932861328125,293.1499938964844,293.1499938964844,278.8500061035156,32400.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900271415710449,1.0,0.0,0.0,3.7794246673583984,3.779449224472046,9.53113612922607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.046875,0.0,1654.09375,1895.4371337890625,0.0,2380.617431640625,0.9316653609275818,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564754724502563,0.3713580369949341,0.3362286686897278,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314116835594176,0.4733114838600158,0.4493823647499084,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220283389091492,0.326174259185791,0.2296519577503204,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346259593963623,0.3424509763717651,0.3265089690685272,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385180354118347,0.1508489549160003,0.692668080329895,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,299.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794014394283294,1.0,1.0,0.7779388427734375,1.0,-2.442251920700073,1.1434671878814695,1.2987847328186035,0.5827682018280029,0.8911995887756348,0.8911995887756348,0.0,122.57705688476562,133.0,66895.1953125,0.0,1337.4244384765625,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974202632904053,1.0,0.0,0.0,3.702993392944336,3.7030184268951416,9.149538300334824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4814453125,0.0,1609.262939453125,1895.4371337890625,0.0,2447.86279296875,0.918842911720276,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564754724502563,0.3713580369949341,0.3362286686897278,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314116835594176,0.4733114838600158,0.4493823647499084,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220283389091492,0.326174259185791,0.2296519577503204,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346259593963623,0.3424509763717651,0.3265089690685272,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385180354118347,0.1508489549160003,0.692668080329895,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,299.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794014394283294,1.0,1.0,0.7779388427734375,1.0,-2.442251920700073,1.1434671878814695,1.2987847328186035,0.5827682018280029,0.8911995887756348,0.8911995887756348,0.0,122.57705688476562,133.0,66895.1953125,0.0,1337.4244384765625,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974202632904053,1.0,0.0,0.0,3.702993392944336,3.7030184268951416,9.149538300334824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4814453125,0.0,1609.262939453125,1895.4371337890625,0.0,2447.86279296875,0.918842911720276,1.0,0.0,3.0,1.0,0.0
17674380,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525791168212891,0.3722073435783386,0.3367602229118347,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927561104297638,0.4758923053741455,0.4516130983829498,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202590942382812,0.3292100727558136,0.2316580712795257,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.831876814365387,0.3443201184272766,0.3281457722187042,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362459659576416,0.1515268087387085,0.6956899762153625,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,299.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829720854759216,1.0,1.0,0.7798250913619995,1.0,-2.453571319580078,1.148587703704834,1.3049837350845337,0.5851266384124756,1.0,1.0,0.0,125.58723449707033,136.0,66756.359375,0.0,1363.956787109375,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910069823265076,1.0,0.0,0.0,3.832464456558228,3.832489728927612,9.800529596759588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2451171875,0.0,1722.945556640625,1895.4371337890625,0.0,2389.505126953125,0.9440663456916808,1.0,0.0,3.0,1.0,0.0
17674440,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525791168212891,0.3722073435783386,0.3367602229118347,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927561104297638,0.4758923053741455,0.4516130983829498,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202590942382812,0.3292100727558136,0.2316580712795257,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.831876814365387,0.3443201184272766,0.3281457722187042,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362459659576416,0.1515268087387085,0.6956899762153625,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,299.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829720854759216,1.0,1.0,0.7798250913619995,1.0,-2.453571319580078,1.148587703704834,1.3049837350845337,0.5851266384124756,1.0,1.0,0.0,125.58723449707033,136.0,66756.359375,0.0,1363.956787109375,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910069823265076,1.0,0.0,0.0,3.832464456558228,3.832489728927612,9.800529596759588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2451171875,0.0,1722.945556640625,1895.4371337890625,0.0,2389.505126953125,0.9440663456916808,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508448004722595,0.3722243309020996,0.3370978534221649,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258835315704346,0.4768588542938232,0.4528130888938904,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195547461509705,0.330473780632019,0.2327166348695755,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306992053985596,0.3450371623039245,0.3290472626686096,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352874636650085,0.1517820507287979,0.6974490284919739,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,299.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847959578037262,1.0,1.0,0.7807681560516357,1.0,-2.459890604019165,1.15146005153656,1.3084304332733154,0.5865548849105835,0.9249283075332642,0.9249283075332642,0.0,127.06185150146484,136.0,67924.5625,0.0,1377.99951171875,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79683917760849,1.0,0.0,0.0,3.839181900024414,3.839207887649536,9.834916454565246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.0146484375,0.0,1751.37158203125,1895.4371337890625,0.0,2442.56201171875,0.9458529949188232,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481761813163757,0.3719413876533508,0.3369690179824829,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.923121452331543,0.477536141872406,0.4535865187644958,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180360198020935,0.3315190076828003,0.2335293292999267,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287366628646851,0.3455167114734649,0.3296298086643219,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337171792984009,0.1519047915935516,0.6985114812850952,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,299.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865078330039978,1.0,1.0,0.7817332744598389,1.0,-2.463620185852051,1.1530462503433228,1.310573935508728,0.5872789621353149,0.9058958888053894,0.9058958888053894,0.0,128.8451385498047,124.0,67842.5859375,0.0,1390.1507568359375,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.300048828125,293.1499938964844,293.1499938964844,278.54998779296875,38001.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981870770454407,1.0,0.0,0.0,3.770153522491455,3.770179033279419,9.484432439421652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.8505859375,0.0,1686.469970703125,1895.4371337890625,0.0,2454.861328125,0.9335982203483582,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514814972877502,0.3716421127319336,0.3364813923835754,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289653301239014,0.4790287315845489,0.4548007845878601,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230798840522766,0.3337697088718414,0.2349574267864227,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328621983528137,0.3465335965156555,0.3304359018802643,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365698575973511,0.1521302610635757,0.6990096569061279,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,299.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850163459777832,1.0,1.0,0.7836634516716003,1.0,-2.4677774906158447,1.1545944213867188,1.313183069229126,0.5878146290779114,0.8477405905723572,0.8477405905723572,0.0,126.58409881591795,112.0,68157.5859375,0.0,1385.86865234375,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006542921066284,1.0,0.0,0.0,3.5526063442230225,3.5526301860809326,8.421461075158732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7431640625,0.0,1457.937744140625,1895.4371337890625,0.0,2477.408447265625,0.8881680965423584,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514814972877502,0.3716421127319336,0.3364813923835754,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289653301239014,0.4790287315845489,0.4548007845878601,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230798840522766,0.3337697088718414,0.2349574267864227,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328621983528137,0.3465335965156555,0.3304359018802643,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365698575973511,0.1521302610635757,0.6990096569061279,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,299.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850163459777832,1.0,1.0,0.7836634516716003,1.0,-2.4677774906158447,1.1545944213867188,1.313183069229126,0.5878146290779114,0.8477405905723572,0.8477405905723572,0.0,126.58409881591795,112.0,68157.5859375,0.0,1385.86865234375,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006542921066284,1.0,0.0,0.0,3.5526063442230225,3.5526301860809326,8.421461075158732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7431640625,0.0,1457.937744140625,1895.4371337890625,0.0,2477.408447265625,0.8881680965423584,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638776540756226,0.3727554976940155,0.3369701504707336,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459394812583924,0.4817641377449035,0.4568467140197754,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362125158309937,0.3370713591575622,0.2368957102298736,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.845224916934967,0.3485198020935058,0.3318211436271667,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457526683807373,0.1528558880090713,0.7003594636917114,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,299.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811034202575683,1.0,1.0,0.7855936884880066,1.0,-2.4764320850372314,1.1583912372589111,1.3180407285690308,0.5895024538040161,0.9506349563598632,0.9506349563598632,0.0,119.72695922851562,100.0,68049.9375,0.0,1367.82958984375,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792671263217926,1.0,0.0,0.0,3.6893153190612793,3.689339399337769,9.082070278054744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7373046875,0.0,1555.569091796875,1895.4371337890625,0.0,2404.61865234375,0.9117448329925536,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638776540756226,0.3727554976940155,0.3369701504707336,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459394812583924,0.4817641377449035,0.4568467140197754,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362125158309937,0.3370713591575622,0.2368957102298736,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.845224916934967,0.3485198020935058,0.3318211436271667,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457526683807373,0.1528558880090713,0.7003594636917114,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,299.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811034202575683,1.0,1.0,0.7855936884880066,1.0,-2.4764320850372314,1.1583912372589111,1.3180407285690308,0.5895024538040161,0.9506349563598632,0.9506349563598632,0.0,119.72695922851562,100.0,68049.9375,0.0,1367.82958984375,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792671263217926,1.0,0.0,0.0,3.6893153190612793,3.689339399337769,9.082070278054744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7373046875,0.0,1555.569091796875,1895.4371337890625,0.0,2404.61865234375,0.9117448329925536,1.0,0.0,3.0,1.0,0.0
17674860,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809119462966919,0.3727430403232574,0.3368931710720062,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669085741043092,0.4835571348667145,0.4584338665008545,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537811040878296,0.3396545350551605,0.2385738343000412,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622879981994629,0.3498560488224029,0.3329217433929443,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587455868721008,0.1533551216125488,0.7013455033302307,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,299.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756491482257843,1.0,1.0,0.7874450087547302,1.0,-2.4827749729156494,1.1610419750213623,1.3217331171035769,0.5907143950462341,0.8670890927314758,0.8670890927314758,0.0,111.13167572021484,88.0,68800.6796875,0.0,1339.411865234375,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798496425151825,1.0,0.0,0.0,3.580488443374634,3.580512285232544,8.55416942613374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3486328125,0.0,1474.03857421875,1895.4371337890625,0.0,2457.686279296875,0.8921476006507874,1.0,0.0,3.0,1.0,0.0
17674920,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809119462966919,0.3727430403232574,0.3368931710720062,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669085741043092,0.4835571348667145,0.4584338665008545,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537811040878296,0.3396545350551605,0.2385738343000412,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622879981994629,0.3498560488224029,0.3329217433929443,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587455868721008,0.1533551216125488,0.7013455033302307,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,299.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756491482257843,1.0,1.0,0.7874450087547302,1.0,-2.4827749729156494,1.1610419750213623,1.3217331171035769,0.5907143950462341,0.8670890927314758,0.8670890927314758,0.0,111.13167572021484,88.0,68800.6796875,0.0,1339.411865234375,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798496425151825,1.0,0.0,0.0,3.580488443374634,3.580512285232544,8.55416942613374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3486328125,0.0,1474.03857421875,1895.4371337890625,0.0,2457.686279296875,0.8921476006507874,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053804278373718,0.3737536370754242,0.337154746055603,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911404252052308,0.4861914813518524,0.4602613151073456,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788202404975891,0.3429934084415436,0.2404412478208542,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866976499557495,0.3518109917640686,0.3341659009456634,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775485277175903,0.1541628688573837,0.7025365233421326,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,299.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692521095275879,1.0,1.0,0.7892963886260986,1.0,-2.4904489517211914,1.1643824577331543,1.326066493988037,0.5921856164932251,0.9735983610153198,0.9735983610153198,0.0,100.96131896972656,76.0,68747.7734375,0.0,1305.803466796875,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922341823577881,1.0,0.0,0.0,3.7299976348876953,3.730021715164185,9.283471058552096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.705078125,0.0,1597.9715576171875,1895.4371337890625,0.0,2400.647216796875,0.920566976070404,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053804278373718,0.3737536370754242,0.337154746055603,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911404252052308,0.4861914813518524,0.4602613151073456,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788202404975891,0.3429934084415436,0.2404412478208542,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866976499557495,0.3518109917640686,0.3341659009456634,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775485277175903,0.1541628688573837,0.7025365233421326,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,299.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692521095275879,1.0,1.0,0.7892963886260986,1.0,-2.4904489517211914,1.1643824577331543,1.326066493988037,0.5921856164932251,0.9735983610153198,0.9735983610153198,0.0,100.96131896972656,76.0,68747.7734375,0.0,1305.803466796875,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922341823577881,1.0,0.0,0.0,3.7299976348876953,3.730021715164185,9.283471058552096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.705078125,0.0,1597.9715576171875,1895.4371337890625,0.0,2400.647216796875,0.920566976070404,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191709160804749,0.3737766742706299,0.3372851312160492,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871808290481567,0.4582858383655548,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.892163872718811,0.3443445861339569,0.2413987666368484,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996016979217529,0.3525066971778869,0.3348290920257568,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875879764556885,0.154460072517395,0.70340895652771,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,299.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656683802604675,1.0,1.0,0.7902220487594604,1.0,-2.4898877143859863,1.1637669801712036,1.3261208534240725,0.5922154784202576,0.8770883083343506,0.8770883083343506,0.0,96.2745132446289,76.0,69638.21875,0.0,1285.9171142578125,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79781174659729,1.0,0.0,0.0,3.713641881942749,3.713666439056397,9.202234991789736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.2255859375,0.0,1610.36376953125,1895.4371337890625,0.0,2451.435302734375,0.9177717566490172,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.929250717163086,0.3735584616661072,0.3370051383972168,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889185428619385,0.4452891647815704,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020130038261414,0.3455113470554352,0.242140382528305,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091575741767884,0.3529872596263885,0.3352085053920746,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948192119598389,0.1546269655227661,0.703747034072876,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,299.71435546875,297.2811279296875,284.89404296875,1.0,0.4613012671470642,1.0,1.0,0.791158139705658,1.0,-2.4770641326904297,1.1572091579437256,1.319854974746704,0.5884255170822144,0.8627621531486511,0.8627621531486511,0.0,92.7032241821289,64.0,69077.46875,0.0,1254.5272216796875,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984187006950378,1.0,0.0,0.0,3.61529803276062,3.615322351455689,8.721305562175985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.4326171875,0.0,1517.5574951171875,1895.4371337890625,0.0,2456.9765625,0.9000052809715271,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.954639196395874,0.3742885887622833,0.3371502757072449,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968120455741882,0.4148503541946411,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289703965187072,0.3487005531787872,0.2440085709095001,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354681372642516,0.35467529296875,0.3363491892814636,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127465605735779,0.1553113013505935,0.7050622701644897,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,299.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511414170265198,1.0,1.0,0.7930304408073425,1.0,-2.445866823196411,1.141295313835144,1.3045716285705566,0.5796412825584412,0.9364097714424132,0.9364097714424132,0.0,84.71231079101562,82.0,67953.4765625,0.0,1184.0274658203125,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901626229286194,1.0,0.0,0.0,3.712766170501709,3.712790489196777,9.197896133628092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.66015625,0.0,1589.5333251953125,1895.4371337890625,0.0,2381.84619140625,0.9174718856811525,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.954639196395874,0.3742885887622833,0.3371502757072449,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968120455741882,0.4148503541946411,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289703965187072,0.3487005531787872,0.2440085709095001,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354681372642516,0.35467529296875,0.3363491892814636,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127465605735779,0.1553113013505935,0.7050622701644897,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,299.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511414170265198,1.0,1.0,0.7930304408073425,1.0,-2.445866823196411,1.141295313835144,1.3045716285705566,0.5796412825584412,0.9364097714424132,0.9364097714424132,0.0,84.71231079101562,82.0,67953.4765625,0.0,1184.0274658203125,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901626229286194,1.0,0.0,0.0,3.712766170501709,3.712790489196777,9.197896133628092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.66015625,0.0,1589.5333251953125,1895.4371337890625,0.0,2381.84619140625,0.9174718856811525,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598697423934937,0.3741816878318786,0.3371637463569641,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054506659507751,0.4085278809070587,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373157620429992,0.3513547480106354,0.245894193649292,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422543048858644,0.355851411819458,0.3375237286090851,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171480655670166,0.1558807939291,0.7075211405754089,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,299.7820739746094,297.35302734375,284.9160461425781,1.0,0.4508219957351684,1.0,1.0,0.7949026823043823,1.0,-2.444878101348877,1.1404422521591189,1.3044358491897583,0.5785076022148132,0.8557459712028503,0.8557459712028503,0.0,83.2686996459961,100.0,68212.046875,0.0,1176.87890625,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932296395301819,1.0,0.0,0.0,3.545384645462036,3.545408010482788,8.387257821595995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0693359375,0.0,1442.335693359375,1895.4371337890625,0.0,2409.69384765625,0.8854435682296753,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598697423934937,0.3741816878318786,0.3371637463569641,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054506659507751,0.4085278809070587,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373157620429992,0.3513547480106354,0.245894193649292,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422543048858644,0.355851411819458,0.3375237286090851,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171480655670166,0.1558807939291,0.7075211405754089,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,299.7820739746094,297.35302734375,284.9160461425781,1.0,0.4508219957351684,1.0,1.0,0.7949026823043823,1.0,-2.444878101348877,1.1404422521591189,1.3044358491897583,0.5785076022148132,0.8557459712028503,0.8557459712028503,0.0,83.2686996459961,100.0,68212.046875,0.0,1176.87890625,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867614746094,293.1499938964844,293.1499938964844,278.8500061035156,39092.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932296395301819,1.0,0.0,0.0,3.545384645462036,3.545408010482788,8.387257821595995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0693359375,0.0,1442.335693359375,1895.4371337890625,0.0,2409.69384765625,0.8854435682296753,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503687620162964,0.3752811849117279,0.3379998207092285,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.51152104139328,0.4210480451583862,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299277067184448,0.3549449145793915,0.2483096867799759,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933237075805664,0.3578047156333923,0.3392765522003174,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114954590797424,0.1568388789892196,0.7118580937385559,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,299.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573884606361389,1.0,1.0,0.7959998846054077,1.0,-2.4711215496063232,1.153210163116455,1.3179112672805786,0.5849816799163818,0.9752658009529114,0.9752658009529114,0.0,86.86605072021484,118.0,68599.0234375,0.0,1222.8240966796875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865493893623352,1.0,0.0,0.0,3.7086341381073,3.708658218383789,9.177434776574956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1591796875,0.0,1571.14892578125,1895.4371337890625,0.0,2349.137939453125,0.9156247973442078,1.0,0.0,3.0,1.0,0.0
