time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503687620162964,0.3752811849117279,0.3379998207092285,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.51152104139328,0.4210480451583862,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299277067184448,0.3549449145793915,0.2483096867799759,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933237075805664,0.3578047156333923,0.3392765522003174,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114954590797424,0.1568388789892196,0.7118580937385559,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,299.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573884606361389,1.0,1.0,0.7959998846054077,1.0,-2.4711215496063232,1.153210163116455,1.3179112672805786,0.5849816799163818,0.9752658009529114,0.9752658009529114,0.0,86.86605072021484,118.0,68599.0234375,0.0,1222.8240966796875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865493893623352,1.0,0.0,0.0,3.7086341381073,3.708658218383789,9.177434776574956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1591796875,0.0,1571.14892578125,1895.4371337890625,0.0,2349.137939453125,0.9156247973442078,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928490400314331,0.3752045035362243,0.3384623229503631,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126426219940186,0.4481549561023712,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111221432685852,0.3578147292137146,0.2506353259086609,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126771688461304,0.3590192198753357,0.3408896028995514,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975992918014526,0.1574263721704483,0.7162783145904541,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,299.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689919054508209,1.0,1.0,0.7970970869064331,1.0,-2.5142757892608643,1.1743261814117432,1.339949607849121,0.5960707664489746,0.90364807844162,0.90364807844162,0.0,94.54817199707033,121.0,70415.6953125,0.0,1307.908935546875,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950652837753296,1.0,0.0,0.0,3.669642925262451,3.66966724395752,8.985471708911064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7177734375,0.0,1560.2674560546875,1895.4371337890625,0.0,2426.396484375,0.9107643961906432,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928490400314331,0.3752045035362243,0.3384623229503631,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126426219940186,0.4481549561023712,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111221432685852,0.3578147292137146,0.2506353259086609,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126771688461304,0.3590192198753357,0.3408896028995514,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975992918014526,0.1574263721704483,0.7162783145904541,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,299.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689919054508209,1.0,1.0,0.7970970869064331,1.0,-2.5142757892608643,1.1743261814117432,1.339949607849121,0.5960707664489746,0.90364807844162,0.90364807844162,0.0,94.54817199707033,121.0,70415.6953125,0.0,1307.908935546875,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950652837753296,1.0,0.0,0.0,3.669642925262451,3.66966724395752,8.985471708911064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7177734375,0.0,1560.2674560546875,1895.4371337890625,0.0,2426.396484375,0.9107643961906432,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.918973445892334,0.3755763471126556,0.3386539816856384,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121033191680908,0.4604571759700775,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037505984306335,0.3595623075962066,0.2517899572849273,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.904409885406494,0.3598391413688659,0.3416154086589813,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915092468261719,0.1577474772930145,0.7180246710777283,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,299.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739135205745697,1.0,1.0,0.7976456880569458,1.0,-2.533653736114502,1.1837608814239502,1.3498929738998413,0.6011787056922913,1.0,1.0,0.0,98.17340087890624,121.0,70335.296875,0.0,1347.7562255859375,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915573716163635,1.0,0.0,0.0,3.7494029998779297,3.749427318572998,9.380317465002008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.1015625,0.0,1620.4906005859375,1895.4371337890625,0.0,2394.50048828125,0.9266576766967772,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119279980659484,0.3761447966098785,0.3392190039157867,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114786624908447,0.4706450402736664,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986508250236511,0.3614718317985534,0.2531623840332031,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985011577606201,0.360821396112442,0.3425952792167663,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868576407432556,0.1581301689147949,0.7201419472694397,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,299.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785094261169433,1.0,1.0,0.7990016341209412,1.0,-2.5519449710845947,1.1924915313720703,1.3594533205032349,0.6057361364364624,1.0,1.0,0.0,101.3115234375,124.0,70892.84375,0.0,1384.6572265625,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,32833.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922292947769165,1.0,0.0,0.0,3.817416906356812,3.817441940307617,9.72372049545811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.822265625,0.0,1702.749755859375,1895.4371337890625,0.0,2400.6025390625,0.9405362606048584,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963645100593567,0.3758572936058044,0.3395967483520508,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942134618759156,0.5088481903076172,0.4829967021942138,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862141966819763,0.3642506897449493,0.2555060088634491,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846043348312378,0.3618428111076355,0.3440998792648315,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758555173873901,0.158400297164917,0.7233093976974487,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,299.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863308072090149,1.0,1.0,0.8017135262489319,1.0,-2.575331926345825,1.203333020210266,1.3719987869262695,0.6116241812705994,0.9412801265716552,0.9412801265716552,0.0,108.30945587158205,127.0,72628.0078125,0.0,1445.8468017578125,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017993569374084,1.0,0.0,0.0,3.828790903091431,3.8288166522979736,9.781750804904732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.8974609375,0.0,1742.4903564453125,1895.4371337890625,0.0,2487.8876953125,0.9452934861183168,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963645100593567,0.3758572936058044,0.3395967483520508,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942134618759156,0.5088481903076172,0.4829967021942138,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862141966819763,0.3642506897449493,0.2555060088634491,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846043348312378,0.3618428111076355,0.3440998792648315,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758555173873901,0.158400297164917,0.7233093976974487,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,299.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863308072090149,1.0,1.0,0.8017135262489319,1.0,-2.575331926345825,1.203333020210266,1.3719987869262695,0.6116241812705994,0.9412801265716552,0.9412801265716552,0.0,108.30945587158205,127.0,72628.0078125,0.0,1445.8468017578125,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017993569374084,1.0,0.0,0.0,3.828790903091431,3.8288166522979736,9.781750804904732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.8974609375,0.0,1742.4903564453125,1895.4371337890625,0.0,2487.8876953125,0.9452934861183168,1.0,0.0,3.0,1.0,0.0
17675940,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797510862350464,0.3751015365123749,0.3391285240650177,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788970947265624,0.5077177286148071,0.4816251397132873,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724381327629089,0.3666383326053619,0.2573447525501251,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694261312484741,0.3623412847518921,0.3448582291603088,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636810302734375,0.1582863479852676,0.7243003249168396,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,299.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917440414428711,1.0,1.0,0.8044254183769226,1.0,-2.5777978897094727,1.203924536705017,1.3738733530044556,0.6115834712982178,0.863157331943512,0.863157331943512,0.0,115.74271392822266,130.0,72899.390625,0.0,1481.5501708984375,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059775233268738,1.0,0.0,0.0,3.632330656051636,3.632355213165283,8.803676223578805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5380859375,0.0,1543.0118408203125,1895.4371337890625,0.0,2526.200439453125,0.9053725600242616,1.0,0.0,3.0,1.0,0.0
17676000,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797510862350464,0.3751015365123749,0.3391285240650177,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788970947265624,0.5077177286148071,0.4816251397132873,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724381327629089,0.3666383326053619,0.2573447525501251,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694261312484741,0.3623412847518921,0.3448582291603088,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636810302734375,0.1582863479852676,0.7243003249168396,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,299.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917440414428711,1.0,1.0,0.8044254183769226,1.0,-2.5777978897094727,1.203924536705017,1.3738733530044556,0.6115834712982178,0.863157331943512,0.863157331943512,0.0,115.74271392822266,130.0,72899.390625,0.0,1481.5501708984375,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059775233268738,1.0,0.0,0.0,3.632330656051636,3.632355213165283,8.803676223578805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5380859375,0.0,1543.0118408203125,1895.4371337890625,0.0,2526.200439453125,0.9053725600242616,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712364435195923,0.375865489244461,0.3397085964679718,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703108072280884,0.5092166662216187,0.4827213883399963,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663117289543152,0.3702097237110138,0.2597845196723938,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618082404136658,0.3638727366924286,0.3462510406970978,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573934555053711,0.1586657911539077,0.726259708404541,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,299.8408508300781,297.2786560058594,285.0083312988281,1.0,0.496235579252243,1.0,1.0,0.8068519234657288,1.0,-2.586763858795166,1.207808494567871,1.378955364227295,0.613334059715271,0.966976523399353,0.966976523399353,0.0,120.60851287841795,133.0,72671.921875,0.0,1514.9852294921875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995456457138062,1.0,0.0,0.0,3.75572681427002,3.755751371383667,9.411986070517742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.830078125,0.0,1633.958984375,1895.4371337890625,0.0,2467.271484375,0.92692893743515,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712364435195923,0.375865489244461,0.3397085964679718,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703108072280884,0.5092166662216187,0.4827213883399963,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663117289543152,0.3702097237110138,0.2597845196723938,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618082404136658,0.3638727366924286,0.3462510406970978,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573934555053711,0.1586657911539077,0.726259708404541,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,299.8408508300781,297.2786560058594,285.0083312988281,1.0,0.496235579252243,1.0,1.0,0.8068519234657288,1.0,-2.586763858795166,1.207808494567871,1.378955364227295,0.613334059715271,0.966976523399353,0.966976523399353,0.0,120.60851287841795,133.0,72671.921875,0.0,1514.9852294921875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995456457138062,1.0,0.0,0.0,3.75572681427002,3.755751371383667,9.411986070517742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.830078125,0.0,1633.958984375,1895.4371337890625,0.0,2467.271484375,0.92692893743515,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638794422149658,0.3755170404911041,0.3398172259330749,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628571271896362,0.5101653933525085,0.483967125415802,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613734841346741,0.3730033934116363,0.261994332075119,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555173277854919,0.3647378087043762,0.3474250435829162,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522661447525024,0.1587997078895568,0.7280528545379639,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,299.8506164550781,297.27197265625,284.9151916503906,1.0,0.5001780390739441,1.0,1.0,0.8092784881591797,1.0,-2.5946171283721924,1.2111183404922483,1.3834987878799438,0.6149505972862244,0.8797904253005981,0.8797904253005981,0.0,124.95389556884766,136.0,73385.9609375,0.0,1544.814453125,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805489182472229,1.0,0.0,0.0,3.64995789527893,3.649982213973999,8.889329023986647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.265625,0.0,1550.4007568359375,1895.4371337890625,0.0,2521.716796875,0.907502293586731,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638794422149658,0.3755170404911041,0.3398172259330749,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628571271896362,0.5101653933525085,0.483967125415802,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613734841346741,0.3730033934116363,0.261994332075119,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555173277854919,0.3647378087043762,0.3474250435829162,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522661447525024,0.1587997078895568,0.7280528545379639,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,299.8506164550781,297.27197265625,284.9151916503906,1.0,0.5001780390739441,1.0,1.0,0.8092784881591797,1.0,-2.5946171283721924,1.2111183404922483,1.3834987878799438,0.6149505972862244,0.8797904253005981,0.8797904253005981,0.0,124.95389556884766,136.0,73385.9609375,0.0,1544.814453125,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805489182472229,1.0,0.0,0.0,3.64995789527893,3.649982213973999,8.889329023986647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.265625,0.0,1550.4007568359375,1895.4371337890625,0.0,2521.716796875,0.907502293586731,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608112335205078,0.3757902383804321,0.339879035949707,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596832394599916,0.5110750794410706,0.4846426844596863,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594771027565002,0.3747516572475433,0.2631090581417084,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529201745986938,0.3654285967350006,0.347975343465805,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501217484474182,0.1589786112308502,0.7288121581077576,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,299.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019756555557251,1.0,1.0,0.8104917407035828,1.0,-2.598411798477173,1.2127258777618408,1.385685920715332,0.6156644225120544,0.9704481959342957,0.9704481959342957,0.0,126.8797378540039,136.0,72871.375,0.0,1558.5233154296875,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.92535400390625,293.1499938964844,293.1499938964844,278.54998779296875,33736.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800794780254364,1.0,0.0,0.0,3.7075040340423584,3.7075283527374254,9.17184195259324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.6123046875,0.0,1580.8902587890625,1895.4371337890625,0.0,2478.69384765625,0.9183772802352904,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588204383850098,0.3761928379535675,0.3402902781963348,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576244354248048,0.5121466517448425,0.4856806099414825,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585739135742188,0.3766190409660339,0.264439046382904,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512826561927795,0.3662446141242981,0.3487777411937713,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487418413162231,0.1592396348714828,0.7301400899887085,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,299.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038023591041565,1.0,1.0,0.8115941286087036,1.0,-2.604309320449829,1.215390682220459,1.38891863822937,0.6169916391372681,0.9876500368118286,0.9876500368118286,0.0,128.4618377685547,139.0,73217.875,0.0,1573.6385498046875,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003668785095215,1.0,0.0,0.0,3.78487777709961,3.784902572631836,9.55865971263847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.1728515625,0.0,1664.44677734375,1895.4371337890625,0.0,2474.77978515625,0.9333256483078004,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533309698104858,0.375720202922821,0.3402786552906036,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518367052078248,0.5131320357322693,0.4870197772979736,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855396032333374,0.37940114736557,0.2666345536708832,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467681407928467,0.3669993877410888,0.3498440384864807,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450816988945007,0.1593666523694992,0.731854259967804,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,299.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072024464607239,1.0,1.0,0.8137988448143005,1.0,-2.6118900775909424,1.2186216115951538,1.3932684659957886,0.6186416149139404,0.888837456703186,0.888837456703186,0.0,132.10653686523438,142.0,73983.9921875,0.0,1600.3272705078125,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068856000900269,1.0,0.0,0.0,3.69256854057312,3.692593574523926,9.098094437831604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3798828125,0.0,1597.8203125,1895.4371337890625,0.0,2534.542724609375,0.9168577194213868,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533309698104858,0.375720202922821,0.3402786552906036,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518367052078248,0.5131320357322693,0.4870197772979736,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855396032333374,0.37940114736557,0.2666345536708832,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467681407928467,0.3669993877410888,0.3498440384864807,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450816988945007,0.1593666523694992,0.731854259967804,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,299.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072024464607239,1.0,1.0,0.8137988448143005,1.0,-2.6118900775909424,1.2186216115951538,1.3932684659957886,0.6186416149139404,0.888837456703186,0.888837456703186,0.0,132.10653686523438,142.0,73983.9921875,0.0,1600.3272705078125,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068856000900269,1.0,0.0,0.0,3.69256854057312,3.692593574523926,9.098094437831604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3798828125,0.0,1597.8203125,1895.4371337890625,0.0,2534.542724609375,0.9168577194213868,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493337631225586,0.376345157623291,0.340659350156784,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475424289703368,0.515080988407135,0.4886772334575653,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535842895507812,0.3830661475658417,0.2690815031528473,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.843507707118988,0.3684250712394714,0.3510837852954864,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423612833023071,0.1597899347543716,0.7337682247161865,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,299.8907775878906,297.2750244140625,285.01885986328125,1.0,0.5104643106460571,1.0,1.0,0.8160035610198975,1.0,-2.6210625171661377,1.2226712703704834,1.3983911275863647,0.6206092238426208,0.9996222257614136,0.9996222257614136,0.0,135.21559143066406,130.0,73749.7109375,0.0,1627.0115966796875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019159436225891,1.0,0.0,0.0,3.822195291519165,3.82222032546997,9.748077900439966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8642578125,0.0,1709.8363037109375,1895.4371337890625,0.0,2488.955322265625,0.9417080879211426,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493337631225586,0.376345157623291,0.340659350156784,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475424289703368,0.515080988407135,0.4886772334575653,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535842895507812,0.3830661475658417,0.2690815031528473,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.843507707118988,0.3684250712394714,0.3510837852954864,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423612833023071,0.1597899347543716,0.7337682247161865,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,299.8907775878906,297.2750244140625,285.01885986328125,1.0,0.5104643106460571,1.0,1.0,0.8160035610198975,1.0,-2.6210625171661377,1.2226712703704834,1.3983911275863647,0.6206092238426208,0.9996222257614136,0.9996222257614136,0.0,135.21559143066406,130.0,73749.7109375,0.0,1627.0115966796875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019159436225891,1.0,0.0,0.0,3.822195291519165,3.82222032546997,9.748077900439966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8642578125,0.0,1709.8363037109375,1895.4371337890625,0.0,2488.955322265625,0.9417080879211426,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533132672309875,0.3758532106876373,0.3404031991958618,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536144733428956,0.5160031318664551,0.489734947681427,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599887490272522,0.3859061002731323,0.2711423337459564,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482072353363037,0.3691217303276062,0.3518552482128143,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456979513168335,0.1599160283803939,0.7343157529830933,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,299.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089758634567261,1.0,1.0,0.8182914853096008,1.0,-2.626096248626709,1.224628448486328,1.4014679193496704,0.6216364502906799,0.8942071795463562,0.8942071795463562,0.0,132.6748504638672,118.0,74461.078125,0.0,1622.7105712890625,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084427714347839,1.0,0.0,0.0,3.7287964820861816,3.7288215160369873,9.277492836190504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.32421875,0.0,1640.6756591796875,1895.4371337890625,0.0,2548.8603515625,0.9249510765075684,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533132672309875,0.3758532106876373,0.3404031991958618,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536144733428956,0.5160031318664551,0.489734947681427,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599887490272522,0.3859061002731323,0.2711423337459564,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482072353363037,0.3691217303276062,0.3518552482128143,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456979513168335,0.1599160283803939,0.7343157529830933,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,299.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089758634567261,1.0,1.0,0.8182914853096008,1.0,-2.626096248626709,1.224628448486328,1.4014679193496704,0.6216364502906799,0.8942071795463562,0.8942071795463562,0.0,132.6748504638672,118.0,74461.078125,0.0,1622.7105712890625,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084427714347839,1.0,0.0,0.0,3.7287964820861816,3.7288215160369873,9.277492836190504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.32421875,0.0,1640.6756591796875,1895.4371337890625,0.0,2548.8603515625,0.9249510765075684,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650237917900085,0.3765410482883453,0.3404470980167389,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681998491287231,0.5179132223129272,0.490948736667633,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.874336838722229,0.3897109627723694,0.2733815312385559,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603525161743164,0.3705559968948364,0.3526944816112518,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546985507011414,0.1604059040546417,0.7346038818359375,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,299.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741864204407,1.0,1.0,0.8205793499946594,1.0,-2.6316466331481934,1.2268787622451782,1.404767990112305,0.6226738691329956,1.0,1.0,0.0,125.88053131103516,106.0,74070.5859375,0.0,1600.042724609375,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033194541931152,1.0,0.0,0.0,3.846511602401733,3.846537113189697,9.87250587058952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4150390625,0.0,1741.828857421875,1895.4371337890625,0.0,2501.812744140625,0.947393000125885,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650237917900085,0.3765410482883453,0.3404470980167389,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681998491287231,0.5179132223129272,0.490948736667633,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.874336838722229,0.3897109627723694,0.2733815312385559,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603525161743164,0.3705559968948364,0.3526944816112518,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546985507011414,0.1604059040546417,0.7346038818359375,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,299.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741864204407,1.0,1.0,0.8205793499946594,1.0,-2.6316466331481934,1.2268787622451782,1.404767990112305,0.6226738691329956,1.0,1.0,0.0,125.88053131103516,106.0,74070.5859375,0.0,1600.042724609375,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033194541931152,1.0,0.0,0.0,3.846511602401733,3.846537113189697,9.87250587058952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4150390625,0.0,1741.828857421875,1895.4371337890625,0.0,2501.812744140625,0.947393000125885,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731338381767273,0.3764453530311584,0.3404754400253296,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771819710731506,0.5184856057167053,0.4915828704833984,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838686347007751,0.3912896811962127,0.2745163738727569,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687005639076233,0.3710201382637024,0.3531489968299866,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610070466995239,0.1605742126703262,0.7349065542221069,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,299.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024166703224182,1.0,1.0,0.8217232823371887,1.0,-2.634721040725708,1.2281345129013062,1.406586527824402,0.6233606338500977,0.9053869247436525,0.9053869247436525,0.0,121.61265563964844,106.0,75012.5234375,0.0,1585.1727294921875,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086615800857544,1.0,0.0,0.0,3.830193281173706,3.830219268798828,9.788916486286323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.93359375,0.0,1749.324462890625,1895.4371337890625,0.0,2550.873291015625,0.944258749485016,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815194964408875,0.3761610388755798,0.340064138174057,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857372045516968,0.5188210010528564,0.4917618334293365,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937830924987793,0.3927237689495086,0.2753867208957672,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774604797363281,0.3713083863258362,0.3532766699790954,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676545143127441,0.160656526684761,0.7345364689826965,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,299.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994623064994812,1.0,1.0,0.8228381872177124,1.0,-2.6351988315582275,1.2281203269958496,1.4070783853530884,0.623349130153656,0.8967711925506592,0.8967711925506592,0.0,117.25572204589844,94.0,74734.4296875,0.0,1566.265625,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095974922180176,1.0,0.0,0.0,3.750067234039306,3.750092744827272,9.383641668136988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.83984375,0.0,1666.6151123046875,1895.4371337890625,0.0,2559.4873046875,0.929707944393158,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014396667480468,0.3769111335277557,0.340120792388916,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209274888038635,0.4873795509338379,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.917566180229187,0.3966760337352752,0.2776901125907898,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979032635688782,0.3727697134017944,0.3540902435779571,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833220720291138,0.1612438261508941,0.7350203394889832,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,299.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926351308822632,1.0,1.0,0.825067937374115,1.0,-2.6308529376983643,1.2253601551055908,1.405492663383484,0.6224606037139893,1.0,1.0,0.0,108.32880401611328,82.0,74131.078125,0.0,1522.2244873046875,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804410457611084,1.0,0.0,0.0,3.859924077987671,3.8599495887756334,9.94147399069334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3994140625,0.0,1760.293701171875,1895.4371337890625,0.0,2511.8173828125,0.9505960941314696,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014396667480468,0.3769111335277557,0.340120792388916,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209274888038635,0.4873795509338379,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.917566180229187,0.3966760337352752,0.2776901125907898,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979032635688782,0.3727697134017944,0.3540902435779571,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833220720291138,0.1612438261508941,0.7350203394889832,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,299.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926351308822632,1.0,1.0,0.825067937374115,1.0,-2.6308529376983643,1.2253601551055908,1.405492663383484,0.6224606037139893,1.0,1.0,0.0,108.32880401611328,82.0,74131.078125,0.0,1522.2244873046875,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804410457611084,1.0,0.0,0.0,3.859924077987671,3.8599495887756334,9.94147399069334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.3994140625,0.0,1760.293701171875,1895.4371337890625,0.0,2511.8173828125,0.9505960941314696,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202908873558044,0.3763690292835235,0.3396985828876495,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256194472312927,0.460167795419693,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408833384513856,0.3996276259422302,0.2797341048717499,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172263741493224,0.3733696937561035,0.3546360731124878,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968314170837,0.1614324301481247,0.7351734638214111,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,299.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836396276950836,1.0,1.0,0.8272976875305176,1.0,-2.604450464248657,1.2119189500808716,1.3925315141677856,0.6149226427078247,0.8746387362480164,0.8746387362480164,0.0,100.53400421142578,70.0,73860.6484375,0.0,1449.823974609375,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093699812889099,1.0,0.0,0.0,3.715557813644409,3.715583086013794,9.21173295864719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4267578125,0.0,1636.5196533203125,1895.4371337890625,0.0,2557.392333984375,0.922931671142578,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202908873558044,0.3763690292835235,0.3396985828876495,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256194472312927,0.460167795419693,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408833384513856,0.3996276259422302,0.2797341048717499,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172263741493224,0.3733696937561035,0.3546360731124878,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968314170837,0.1614324301481247,0.7351734638214111,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,299.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836396276950836,1.0,1.0,0.8272976875305176,1.0,-2.604450464248657,1.2119189500808716,1.3925315141677856,0.6149226427078247,0.8746387362480164,0.8746387362480164,0.0,100.53400421142578,70.0,73860.6484375,0.0,1449.823974609375,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093699812889099,1.0,0.0,0.0,3.715557813644409,3.715583086013794,9.21173295864719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4267578125,0.0,1636.5196533203125,1895.4371337890625,0.0,2557.392333984375,0.922931671142578,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.945888876914978,0.3769204616546631,0.3396426737308502,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348445177078247,0.4285086989402771,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680579304695128,0.4034948945045471,0.2820243537425995,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435659050941468,0.3746405839920044,0.3553331196308136,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.715079128742218,0.1619496792554855,0.7355291843414307,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,299.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140102863312,1.0,1.0,0.8290363550186157,1.0,-2.570362091064453,1.1947195529937744,1.3756426572799685,0.6057646870613098,0.944545030593872,0.944545030593872,0.0,91.88050842285156,88.0,72326.7578125,0.0,1367.1016845703125,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014897108078003,1.0,0.0,0.0,3.782569646835327,3.782594919204712,9.54700567490363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.283203125,0.0,1676.7620849609375,1895.4371337890625,0.0,2485.052978515625,0.9337371587753296,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.945888876914978,0.3769204616546631,0.3396426737308502,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348445177078247,0.4285086989402771,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680579304695128,0.4034948945045471,0.2820243537425995,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435659050941468,0.3746405839920044,0.3553331196308136,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.715079128742218,0.1619496792554855,0.7355291843414307,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,299.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140102863312,1.0,1.0,0.8290363550186157,1.0,-2.570362091064453,1.1947195529937744,1.3756426572799685,0.6057646870613098,0.944545030593872,0.944545030593872,0.0,91.88050842285156,88.0,72326.7578125,0.0,1367.1016845703125,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014897108078003,1.0,0.0,0.0,3.782569646835327,3.782594919204712,9.54700567490363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.283203125,0.0,1676.7620849609375,1895.4371337890625,0.0,2485.052978515625,0.9337371587753296,1.0,0.0,3.0,1.0,0.0
