time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516760110855104,0.3766563832759857,0.3394999206066131,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.544062077999115,0.4213349223136902,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758396744728088,0.4067607223987579,0.2843306958675384,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.950307548046112,0.3754065632820129,0.3561102151870727,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.16239595413208,0.7373496890068054,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,300.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721798002719879,1.0,1.0,0.8307750225067139,1.0,-2.5674216747283936,1.192967176437378,1.374454379081726,0.6045411229133606,0.8633607029914856,0.8633607029914856,0.0,90.1466064453125,108.0,72355.921875,0.0,1355.7613525390625,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043950200080872,1.0,0.0,0.0,3.605121612548828,3.605145931243897,8.672277544974349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.498046875,0.0,1508.744873046875,1895.4371337890625,0.0,2511.675537109375,0.8988232016563416,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516760110855104,0.3766563832759857,0.3394999206066131,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.544062077999115,0.4213349223136902,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758396744728088,0.4067607223987579,0.2843306958675384,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.950307548046112,0.3754065632820129,0.3561102151870727,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.16239595413208,0.7373496890068054,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,300.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721798002719879,1.0,1.0,0.8307750225067139,1.0,-2.5674216747283936,1.192967176437378,1.374454379081726,0.6045411229133606,0.8633607029914856,0.8633607029914856,0.0,90.1466064453125,108.0,72355.921875,0.0,1355.7613525390625,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043950200080872,1.0,0.0,0.0,3.605121612548828,3.605145931243897,8.672277544974349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.498046875,0.0,1508.744873046875,1895.4371337890625,0.0,2511.675537109375,0.8988232016563416,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478439092636108,0.3770679533481598,0.339661031961441,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.547648012638092,0.4261700809001922,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737816452980042,0.4088604748249054,0.2856561541557312,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468370676040648,0.3761394321918487,0.3566614389419555,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174104452133179,0.1627934724092483,0.7389174103736877,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,300.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748162031173706,1.0,1.0,0.8316442966461182,1.0,-2.5775487422943115,1.1977856159210205,1.3797630071640017,0.6071074604988098,0.9563912749290466,0.9563912749290466,0.0,91.58238220214844,108.0,71971.6875,0.0,1375.0750732421875,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990678548812866,1.0,0.0,0.0,3.6650450229644775,3.665068864822388,8.962969673120824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.3994140625,0.0,1534.6995849609375,1895.4371337890625,0.0,2462.90576171875,0.9092735648155212,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411763548851012,0.3775884807109833,0.3402076065540313,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502519011497498,0.4349263906478882,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691643118858336,0.4110675454139709,0.287244439125061,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.940445601940155,0.3769967555999756,0.3575266301631927,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134327292442322,0.163265585899353,0.7413274049758911,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,300.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791228473186493,1.0,1.0,0.8324389457702637,1.0,-2.594559907913208,1.2059955596923828,1.3885643482208252,0.6115767955780029,0.9819605350494384,0.9819605350494384,0.0,94.17471313476562,128.0,72561.9140625,0.0,1408.6256103515625,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986970543861389,1.0,0.0,0.0,3.750285863876343,3.750310182571411,9.38473533551587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.9931640625,0.0,1622.30810546875,1895.4371337890625,0.0,2459.518310546875,0.925487458705902,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917817234992981,0.3773578107357025,0.3405526578426361,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509517788887024,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502779841423036,0.4144500195980072,0.2899779379367828,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.918013870716095,0.3778364956378937,0.3588182330131531,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.698582649230957,0.1637448519468307,0.7454429864883423,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,300.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633797645569,1.0,1.0,0.8340283036231995,1.0,-2.640345811843872,1.2281780242919922,1.4121679067611694,0.6237915754318237,0.911683976650238,0.911683976650238,0.0,102.87512969970705,148.0,74314.5,0.0,1508.7088623046875,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071143627166748,1.0,0.0,0.0,3.709175348281861,3.709200143814087,9.180112670037488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8701171875,0.0,1605.6207275390625,1895.4371337890625,0.0,2536.64501953125,0.9196287989616394,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.917817234992981,0.3773578107357025,0.3405526578426361,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509517788887024,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502779841423036,0.4144500195980072,0.2899779379367828,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.918013870716095,0.3778364956378937,0.3588182330131531,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.698582649230957,0.1637448519468307,0.7454429864883423,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,300.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633797645569,1.0,1.0,0.8340283036231995,1.0,-2.640345811843872,1.2281780242919922,1.4121679067611694,0.6237915754318237,0.911683976650238,0.911683976650238,0.0,102.87512969970705,148.0,74314.5,0.0,1508.7088623046875,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071143627166748,1.0,0.0,0.0,3.709175348281861,3.709200143814087,9.180112670037488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8701171875,0.0,1605.6207275390625,1895.4371337890625,0.0,2536.64501953125,0.9196287989616394,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914109468460083,0.3773350119590759,0.3408215045928955,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547023594379425,0.504550039768219,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239616394042968,0.4179992973804474,0.292678952217102,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923363089561462,0.3787099421024322,0.3599880933761596,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794325113296509,0.1640419363975525,0.7487968802452087,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,300.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695680618286,1.0,1.0,0.8356176018714905,1.0,-2.697399854660034,1.2558914422988892,1.441508412361145,0.6390724778175354,0.9223626255989076,0.9223626255989076,0.0,115.23960876464844,168.0,75797.171875,0.0,1644.9947509765625,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811114490032196,1.0,0.0,0.0,3.705404281616211,3.7054288387298575,9.161456091533182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.81640625,0.0,1594.3233642578125,1895.4371337890625,0.0,2573.460693359375,0.9181252717971802,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914109468460083,0.3773350119590759,0.3408215045928955,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547023594379425,0.504550039768219,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239616394042968,0.4179992973804474,0.292678952217102,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923363089561462,0.3787099421024322,0.3599880933761596,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794325113296509,0.1640419363975525,0.7487968802452087,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,300.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695680618286,1.0,1.0,0.8356176018714905,1.0,-2.697399854660034,1.2558914422988892,1.441508412361145,0.6390724778175354,0.9223626255989076,0.9223626255989076,0.0,115.23960876464844,168.0,75797.171875,0.0,1644.9947509765625,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811114490032196,1.0,0.0,0.0,3.705404281616211,3.7054288387298575,9.161456091533182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.81640625,0.0,1594.3233642578125,1895.4371337890625,0.0,2573.460693359375,0.9181252717971802,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556182980537415,0.3773355782032013,0.3416034877300262,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.971729338169098,0.5417813658714294,0.5149586200714111,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869505524635315,0.421557068824768,0.29574915766716,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570880889892578,0.3795913457870483,0.3616189062595367,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521587371826172,0.16414874792099,0.7531843781471252,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,300.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239806175231934,1.0,1.0,0.8390344977378845,1.0,-2.7211923599243164,1.2668401002883911,1.4543523788452148,0.6454194188117981,0.9357358813285828,0.9357358813285828,0.0,135.2871856689453,188.0,76563.1328125,0.0,1772.8865966796875,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143424987792969,1.0,0.0,0.0,3.756004810333252,3.7560298442840576,9.413379871148208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3388671875,0.0,1647.531005859375,1895.4371337890625,0.0,2603.239501953125,0.9282007813453674,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556182980537415,0.3773355782032013,0.3416034877300262,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.971729338169098,0.5417813658714294,0.5149586200714111,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869505524635315,0.421557068824768,0.29574915766716,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570880889892578,0.3795913457870483,0.3616189062595367,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521587371826172,0.16414874792099,0.7531843781471252,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,300.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239806175231934,1.0,1.0,0.8390344977378845,1.0,-2.7211923599243164,1.2668401002883911,1.4543523788452148,0.6454194188117981,0.9357358813285828,0.9357358813285828,0.0,135.2871856689453,188.0,76563.1328125,0.0,1772.8865966796875,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143424987792969,1.0,0.0,0.0,3.756004810333252,3.7560298442840576,9.413379871148208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3388671875,0.0,1647.531005859375,1895.4371337890625,0.0,2603.239501953125,0.9282007813453674,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269116878509521,0.3770111203193664,0.3421508967876434,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331426620483398,0.5398228764533997,0.5133662819862366,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577512502670288,0.4248470366001129,0.2986763417720794,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.828898012638092,0.3802301287651062,0.3630955815315246,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305966973304749,0.1640699952840805,0.7569339275360107,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,300.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781760215759,1.0,1.0,0.8424514532089233,1.0,-2.730362892150879,1.2705771923065186,1.45978581905365,0.6479401588439941,0.9396979212760924,0.9396979212760924,0.0,156.989501953125,191.0,76851.6328125,0.0,1887.2567138671875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163320422172546,1.0,0.0,0.0,3.777946710586548,3.7779717445373535,9.52368282014504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.38671875,0.0,1675.5540771484375,1895.4371337890625,0.0,2621.6220703125,0.9335100054740906,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269116878509521,0.3770111203193664,0.3421508967876434,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331426620483398,0.5398228764533997,0.5133662819862366,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577512502670288,0.4248470366001129,0.2986763417720794,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.828898012638092,0.3802301287651062,0.3630955815315246,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305966973304749,0.1640699952840805,0.7569339275360107,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,300.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781760215759,1.0,1.0,0.8424514532089233,1.0,-2.730362892150879,1.2705771923065186,1.45978581905365,0.6479401588439941,0.9396979212760924,0.9396979212760924,0.0,156.989501953125,191.0,76851.6328125,0.0,1887.2567138671875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163320422172546,1.0,0.0,0.0,3.777946710586548,3.7779717445373535,9.52368282014504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.38671875,0.0,1675.5540771484375,1895.4371337890625,0.0,2621.6220703125,0.9335100054740906,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182840347290039,0.3768262863159179,0.3422734141349792,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207677245140076,0.5394576191902161,0.51318359375,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495880961418152,0.4264762997627258,0.3000292778015136,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205891847610474,0.3805186748504638,0.3636736273765564,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242365837097168,0.164018839597702,0.7581353187561035,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,300.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441511869430542,1.0,1.0,0.8441599011421204,1.0,-2.734058856964112,1.27204692363739,1.4620118141174316,0.6488227248191833,0.9401214718818665,0.9401214718818665,0.0,164.76193237304688,191.0,76943.8984375,0.0,1929.1866455078125,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792053222656,293.1499938964844,293.1499938964844,278.1499938964844,35523.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170232772827148,1.0,0.0,0.0,3.7856061458587646,3.785631418228149,9.562339755575522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.0439453125,0.0,1685.637451171875,1895.4371337890625,0.0,2628.0146484375,0.9353394508361816,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118946552276611,0.3766548037528991,0.3423357009887695,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121119379997252,0.5393016934394836,0.5131799578666687,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440724015235901,0.4281199276447296,0.3013367056846618,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145590424537659,0.3808090686798095,0.3641781806945801,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195858120918274,0.1639762222766876,0.7590296268463135,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,300.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482565760612488,1.0,1.0,0.8455328345298767,1.0,-2.737381935119629,1.2733988761901855,1.4639829397201538,0.6496328711509705,0.9402968883514404,0.9402968883514404,0.0,170.7788848876953,179.0,77015.046875,0.0,1962.4505615234373,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175849318504333,1.0,0.0,0.0,3.791544198989868,3.791569471359253,9.59236103881267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.802734375,0.0,1693.4796142578125,1895.4371337890625,0.0,2633.2099609375,0.9367441534996032,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085783123970032,0.3763698935508728,0.3421715497970581,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080819487571716,0.5392934679985046,0.5131782293319702,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429827094078064,0.431465208530426,0.3037276268005371,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119083046913147,0.38141930103302,0.3648571670055389,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172608137130737,0.1639370620250702,0.759324848651886,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,300.0085754394531,297.2642822265625,284.949951171875,1.0,0.550164520740509,1.0,1.0,0.8482786417007446,1.0,-2.74122953414917,1.274744987487793,1.4664844274520874,0.6505035161972046,0.9392184615135192,0.9392184615135192,0.0,173.8934326171875,167.0,77074.6875,0.0,1983.0582275390625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184651732444763,1.0,0.0,0.0,3.798825979232788,3.798851251602173,9.62924104896956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0263671875,0.0,1703.688720703125,1895.4371337890625,0.0,2641.355712890625,0.938504695892334,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085783123970032,0.3763698935508728,0.3421715497970581,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080819487571716,0.5392934679985046,0.5131782293319702,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429827094078064,0.431465208530426,0.3037276268005371,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119083046913147,0.38141930103302,0.3648571670055389,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172608137130737,0.1639370620250702,0.759324848651886,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,300.0085754394531,297.2642822265625,284.949951171875,1.0,0.550164520740509,1.0,1.0,0.8482786417007446,1.0,-2.74122953414917,1.274744987487793,1.4664844274520874,0.6505035161972046,0.9392184615135192,0.9392184615135192,0.0,173.8934326171875,167.0,77074.6875,0.0,1983.0582275390625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184651732444763,1.0,0.0,0.0,3.798825979232788,3.798851251602173,9.62924104896956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0263671875,0.0,1703.688720703125,1895.4371337890625,0.0,2641.355712890625,0.938504695892334,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122532367706299,0.376196414232254,0.3418558835983276,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130984544754028,0.5395675897598267,0.5132381319999695,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489753007888794,0.4349255859851837,0.3060020506381988,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161048293113708,0.3821035623550415,0.365339070558548,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833320617676,0.1640059649944305,0.7588292956352234,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,300.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400919914246,1.0,1.0,0.8510244488716125,1.0,-2.743640184402466,1.2754148244857788,1.468225359916687,0.6509115099906921,0.9380506277084352,0.9380506277084352,0.0,170.36109924316406,155.0,77073.8515625,0.0,1970.3470458984373,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190310001373291,1.0,0.0,0.0,3.8008642196655273,3.800889730453491,9.63957745625521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.490234375,0.0,1707.0994873046875,1895.4371337890625,0.0,2646.594482421875,0.9390575289726256,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122532367706299,0.376196414232254,0.3418558835983276,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130984544754028,0.5395675897598267,0.5132381319999695,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489753007888794,0.4349255859851837,0.3060020506381988,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161048293113708,0.3821035623550415,0.365339070558548,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833320617676,0.1640059649944305,0.7588292956352234,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,300.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400919914246,1.0,1.0,0.8510244488716125,1.0,-2.743640184402466,1.2754148244857788,1.468225359916687,0.6509115099906921,0.9380506277084352,0.9380506277084352,0.0,170.36109924316406,155.0,77073.8515625,0.0,1970.3470458984373,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190310001373291,1.0,0.0,0.0,3.8008642196655273,3.800889730453491,9.63957745625521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.490234375,0.0,1707.0994873046875,1895.4371337890625,0.0,2646.594482421875,0.9390575289726256,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200014233589172,0.3761162757873535,0.3414922058582306,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240623712539672,0.5399761199951172,0.5133078694343567,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859595000743866,0.4384914934635162,0.3082460165023803,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243435025215149,0.382856011390686,0.3657441139221191,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965896606445,0.1641830056905746,0.758144199848175,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,300.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436273217201233,1.0,1.0,0.8534923791885376,1.0,-2.74564790725708,1.275955080986023,1.4696928262710571,0.6512003540992737,0.9375079870224,0.9375079870224,0.0,163.1636505126953,143.0,77057.1640625,0.0,1939.8218994140625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194352984428406,1.0,0.0,0.0,3.801114082336426,3.8011395931243896,9.64084392762743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.681640625,0.0,1707.768798828125,1895.4371337890625,0.0,2650.33837890625,0.9391529560089112,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200014233589172,0.3761162757873535,0.3414922058582306,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240623712539672,0.5399761199951172,0.5133078694343567,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859595000743866,0.4384914934635162,0.3082460165023803,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243435025215149,0.382856011390686,0.3657441139221191,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965896606445,0.1641830056905746,0.758144199848175,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,300.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436273217201233,1.0,1.0,0.8534923791885376,1.0,-2.74564790725708,1.275955080986023,1.4696928262710571,0.6512003540992737,0.9375079870224,0.9375079870224,0.0,163.1636505126953,143.0,77057.1640625,0.0,1939.8218994140625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194352984428406,1.0,0.0,0.0,3.801114082336426,3.8011395931243896,9.64084392762743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.681640625,0.0,1707.768798828125,1895.4371337890625,0.0,2650.33837890625,0.9391529560089112,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304811120033264,0.3760968148708343,0.3411171436309814,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392478466033936,0.5404396653175354,0.5133677124977112,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738075494766235,0.442133754491806,0.3104910850524902,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.83542400598526,0.383652925491333,0.3661204874515533,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340935230255127,0.1644425839185714,0.7574944496154785,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,300.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380149483680725,1.0,1.0,0.8559603095054626,1.0,-2.7476372718811035,1.2765076160430908,1.4711296558380127,0.6514400243759155,0.937436819076538,0.937436819076538,0.0,154.06790161132812,131.0,77041.2109375,0.0,1900.331298828125,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197762966156006,1.0,0.0,0.0,3.8011765480041504,3.801202058792114,9.64116225077305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4052734375,0.0,1707.9219970703125,1895.4371337890625,0.0,2653.4970703125,0.9391781091690063,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304811120033264,0.3760968148708343,0.3411171436309814,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392478466033936,0.5404396653175354,0.5133677124977112,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738075494766235,0.442133754491806,0.3104910850524902,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.83542400598526,0.383652925491333,0.3661204874515533,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340935230255127,0.1644425839185714,0.7574944496154785,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,300.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380149483680725,1.0,1.0,0.8559603095054626,1.0,-2.7476372718811035,1.2765076160430908,1.4711296558380127,0.6514400243759155,0.937436819076538,0.937436819076538,0.0,154.06790161132812,131.0,77041.2109375,0.0,1900.331298828125,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197762966156006,1.0,0.0,0.0,3.8011765480041504,3.801202058792114,9.64116225077305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4052734375,0.0,1707.9219970703125,1895.4371337890625,0.0,2653.4970703125,0.9391781091690063,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368463516235352,0.3761067986488342,0.3409289121627807,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481909275054932,0.5406818389892578,0.5133897066116333,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.882350742816925,0.4439824223518371,0.31161829829216,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.842155933380127,0.3840649127960205,0.3663018643856048,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390648484230042,0.1646025478839874,0.7572131752967834,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,300.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348645448684692,1.0,1.0,0.8571942448616028,1.0,-2.748673915863037,1.2768114805221558,1.4718624353408811,0.651555597782135,0.9375444650650024,0.9375444650650024,0.0,148.98077392578125,131.0,77035.765625,0.0,1878.10009765625,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199374675750732,1.0,0.0,0.0,3.80134916305542,3.801374673843384,9.642037639423506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.3671875,0.0,1708.1064453125,1895.4371337890625,0.0,2654.989990234375,0.9392160177230836,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439582586288452,0.3761249780654907,0.3407415151596069,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576795101165771,0.5409250855445862,0.5134063363075256,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917656540870667,0.4458433389663696,0.3127490580081939,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496803641319275,0.3844818770885467,0.3664809763431549,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446568965911865,0.164776399731636,0.7569623589515686,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,300.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315822958946228,1.0,1.0,0.8584141731262207,1.0,-2.749741554260254,1.2771365642547607,1.4726051092147827,0.6516745090484619,0.9377045631408693,0.9377045631408693,0.0,143.6992645263672,119.0,77032.1640625,0.0,1854.98974609375,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200947046279907,1.0,0.0,0.0,3.801639080047608,3.8016645908355713,9.643508747103624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.72265625,0.0,1708.41845703125,1895.4371337890625,0.0,2656.44677734375,0.939278781414032,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.852257490158081,0.3761513829231262,0.3405479192733764,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679371118545532,0.5411776900291443,0.5134177803993225,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025065302848816,0.4477911293506622,0.3139293193817138,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584510087966919,0.3849197030067444,0.3666653931140899,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512214541435242,0.1649702042341232,0.7567339539527893,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,300.0256042480469,297.2666015625,284.95025634765625,1.0,0.5280566215515137,1.0,1.0,0.8596828579902649,1.0,-2.7508885860443115,1.2774966955184937,1.473391890525818,0.6518009901046753,0.9379156827926636,0.9379156827926636,0.0,138.0450897216797,119.0,77030.46875,0.0,1830.234130859375,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202553391456604,1.0,0.0,0.0,3.802068948745728,3.8020944595336914,9.645689260651125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.4140625,0.0,1708.8905029296875,1895.4371337890625,0.0,2657.934814453125,0.9393721222877502,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608179688453674,0.3761806190013885,0.3403704464435577,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775481820106506,0.541409432888031,0.5134238004684448,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138950109481812,0.4495972394943237,0.3150220811367035,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674740195274353,0.3853262364864349,0.3668345510959625,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.658024251461029,0.1651579737663269,0.7565479278564453,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,300.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247295498847961,1.0,1.0,0.860853910446167,1.0,-2.751974105834961,1.2778451442718506,1.4741288423538208,0.6519209146499634,0.9381381273269652,0.9381381273269652,0.0,132.7302703857422,107.0,77030.421875,0.0,1806.957763671875,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203977346420288,1.0,0.0,0.0,3.802560567855835,3.802586078643799,9.648183549870737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.611328125,0.0,1709.438232421875,1895.4371337890625,0.0,2659.25439453125,0.9394792318344116,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818705081939697,0.3762535154819488,0.3400070071220398,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972485303878784,0.5419060587882996,0.5134323835372925,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426447749137878,0.4533841609954834,0.3173118829727173,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895067572593689,0.386177122592926,0.3671857416629791,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748395562171936,0.1655738204717636,0.7562507390975952,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,300.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175824761390686,1.0,1.0,0.8632937073707581,1.0,-2.7538375854492188,1.2783812284469604,1.4754563570022583,0.6520690321922302,0.9383854866027832,0.9383854866027832,0.0,121.46533966064452,95.0,77026.203125,0.0,1757.2374267578125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206802606582642,1.0,0.0,0.0,3.803689956665039,3.803715467453003,9.65391564022866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5576171875,0.0,1710.779541015625,1895.4371337890625,0.0,2661.872314453125,0.9397273063659668,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818705081939697,0.3762535154819488,0.3400070071220398,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972485303878784,0.5419060587882996,0.5134323835372925,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426447749137878,0.4533841609954834,0.3173118829727173,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895067572593689,0.386177122592926,0.3671857416629791,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748395562171936,0.1655738204717636,0.7562507390975952,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,300.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175824761390686,1.0,1.0,0.8632937073707581,1.0,-2.7538375854492188,1.2783812284469604,1.4754563570022583,0.6520690321922302,0.9383854866027832,0.9383854866027832,0.0,121.46533966064452,95.0,77026.203125,0.0,1757.2374267578125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206802606582642,1.0,0.0,0.0,3.803689956665039,3.803715467453003,9.65391564022866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5576171875,0.0,1710.779541015625,1895.4371337890625,0.0,2661.872314453125,0.9397273063659668,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987536430358887,0.376187801361084,0.3397097885608673,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442970395088196,0.4910360872745514,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645277261734008,0.4570553004741668,0.3196664750576019,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073308706283568,0.3869049847126007,0.3676127195358276,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885221600532532,0.1659130156040191,0.7564623951911926,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,300.031005859375,297.2733764648437,284.9289855957031,1.0,0.508832573890686,1.0,1.0,0.8657232522964478,1.0,-2.731043577194214,1.2667680978775024,1.464275360107422,0.6458838582038879,0.9191328287124634,0.9191328287124634,0.0,112.99392700195312,98.0,76421.6640625,0.0,1683.22802734375,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204519152641296,1.0,0.0,0.0,3.7835426330566406,3.783568143844605,9.55191808316158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1640625,0.0,1692.586181640625,1895.4371337890625,0.0,2659.756591796875,0.935503363609314,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987536430358887,0.376187801361084,0.3397097885608673,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442970395088196,0.4910360872745514,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645277261734008,0.4570553004741668,0.3196664750576019,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073308706283568,0.3869049847126007,0.3676127195358276,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885221600532532,0.1659130156040191,0.7564623951911926,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,300.031005859375,297.2733764648437,284.9289855957031,1.0,0.508832573890686,1.0,1.0,0.8657232522964478,1.0,-2.731043577194214,1.2667680978775024,1.464275360107422,0.6458838582038879,0.9191328287124634,0.9191328287124634,0.0,112.99392700195312,98.0,76421.6640625,0.0,1683.22802734375,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204519152641296,1.0,0.0,0.0,3.7835426330566406,3.783568143844605,9.55191808316158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1640625,0.0,1692.586181640625,1895.4371337890625,0.0,2659.756591796875,0.935503363609314,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090629816055298,0.3761189579963684,0.3394709527492523,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499188303947449,0.4750080406665802,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772720336914062,0.4607432782649994,0.3220839500427246,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191787242889404,0.3876126706600189,0.3681014478206634,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969303488731384,0.1662467867136001,0.757148802280426,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,300.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040196180343628,1.0,1.0,0.8681528568267822,1.0,-2.715470314025879,1.2588165998458862,1.4566535949707031,0.6411684155464172,0.9076616168022156,0.9076616168022156,0.0,108.28826904296876,101.0,75753.1953125,0.0,1638.9222412109375,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188661336898804,1.0,0.0,0.0,3.740146398544312,3.740171432495117,9.334058290733084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.43359375,0.0,1643.8310546875,1895.4371337890625,0.0,2645.067626953125,0.9262121319770812,1.0,0.0,3.0,1.0,0.0
