time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090629816055298,0.3761189579963684,0.3394709527492523,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499188303947449,0.4750080406665802,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772720336914062,0.4607432782649994,0.3220839500427246,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191787242889404,0.3876126706600189,0.3681014478206634,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969303488731384,0.1662467867136001,0.757148802280426,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,300.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040196180343628,1.0,1.0,0.8681528568267822,1.0,-2.715470314025879,1.2588165998458862,1.4566535949707031,0.6411684155464172,0.9076616168022156,0.9076616168022156,0.0,108.28826904296876,101.0,75753.1953125,0.0,1638.9222412109375,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188661336898804,1.0,0.0,0.0,3.740146398544312,3.740171432495117,9.334058290733084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.43359375,0.0,1643.8310546875,1895.4371337890625,0.0,2645.067626953125,0.9262121319770812,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125556349754332,0.3761307001113891,0.3394246995449066,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530078411102295,0.4700672924518585,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814878106117249,0.4626348614692688,0.3233510255813598,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232071042060852,0.3879976868629455,0.3684068620204925,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996963024139404,0.1664191633462906,0.7576828002929688,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,300.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027117729187012,1.0,1.0,0.8693675994873047,1.0,-2.7120025157928467,1.2569509744644165,1.4550515413284302,0.6400223970413208,0.906412959098816,0.906412959098816,0.0,106.9142837524414,101.0,75544.109375,0.0,1627.570068359375,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180714845657349,1.0,0.0,0.0,3.725230216979981,3.725255012512207,9.259755415769176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5517578125,0.0,1625.24267578125,1895.4371337890625,0.0,2637.712158203125,0.922773003578186,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151369333267212,0.3761520981788635,0.3394061625003814,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.555927038192749,0.4665443897247314,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847469329833984,0.4645382165908813,0.3246406316757202,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262383580207824,0.3883903920650482,0.3687374889850616,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017739415168762,0.1666062474250793,0.7583276629447937,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,300.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019400715827942,1.0,1.0,0.870289146900177,1.0,-2.710466384887696,1.2560722827911377,1.454393982887268,0.6394396424293518,0.9067689180374146,0.9067689180374146,0.0,105.97550201416016,119.0,75405.875,0.0,1621.0240478515625,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174179196357727,1.0,0.0,0.0,3.714657068252564,3.71468186378479,9.207267339661484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.845703125,0.0,1611.4666748046875,1895.4371337890625,0.0,2631.6650390625,0.9202789068222046,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082574844360352,0.3762687444686889,0.3395770192146301,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599800944328308,0.4763090908527374,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812606573104858,0.4684283435344696,0.3273864090442657,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196609258651732,0.3892428576946258,0.3696115016937256,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973989009857178,0.1670476496219635,0.7606609463691711,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,300.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071408748626709,1.0,1.0,0.8721321225166321,1.0,-2.7295312881469727,1.2652325630187988,1.4642988443374634,0.6439779996871948,0.9233065247535706,0.9233065247535706,0.0,109.09845733642578,137.0,75733.1328125,0.0,1663.113525390625,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168928027153015,1.0,0.0,0.0,3.7204160690307617,3.720440626144409,9.235837978849304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1123046875,0.0,1610.6700439453125,1895.4371337890625,0.0,2626.807861328125,0.9210515022277832,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082574844360352,0.3762687444686889,0.3395770192146301,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599800944328308,0.4763090908527374,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812606573104858,0.4684283435344696,0.3273864090442657,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196609258651732,0.3892428576946258,0.3696115016937256,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973989009857178,0.1670476496219635,0.7606609463691711,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,300.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071408748626709,1.0,1.0,0.8721321225166321,1.0,-2.7295312881469727,1.2652325630187988,1.4642988443374634,0.6439779996871948,0.9233065247535706,0.9233065247535706,0.0,109.09845733642578,137.0,75733.1328125,0.0,1663.113525390625,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168928027153015,1.0,0.0,0.0,3.7204160690307617,3.720440626144409,9.235837978849304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1123046875,0.0,1610.6700439453125,1895.4371337890625,0.0,2626.807861328125,0.9210515022277832,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931670784950256,0.3763962090015411,0.3399279415607452,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598984956741333,0.5003501176834106,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690005779266356,0.472346156835556,0.3302827775478363,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039524793624878,0.3901132643222809,0.3706758022308349,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.686290442943573,0.1674828231334686,0.763821542263031,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,300.05029296875,297.3072204589844,284.9836120605469,1.0,0.517459511756897,1.0,1.0,0.8739751577377319,1.0,-2.76738715171814,1.2835685014724731,1.483818769454956,0.6537079215049744,0.9522036910057068,0.9522036910057068,0.0,116.72985076904295,140.0,76729.796875,0.0,1755.0296630859375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34693.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183443546295166,1.0,0.0,0.0,3.7690412998199454,3.769066095352173,9.478836773268996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.734375,0.0,1659.5865478515625,1895.4371337890625,0.0,2640.23779296875,0.9312443137168884,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931670784950256,0.3763962090015411,0.3399279415607452,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598984956741333,0.5003501176834106,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690005779266356,0.472346156835556,0.3302827775478363,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039524793624878,0.3901132643222809,0.3706758022308349,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.686290442943573,0.1674828231334686,0.763821542263031,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,300.05029296875,297.3072204589844,284.9836120605469,1.0,0.517459511756897,1.0,1.0,0.8739751577377319,1.0,-2.76738715171814,1.2835685014724731,1.483818769454956,0.6537079215049744,0.9522036910057068,0.9522036910057068,0.0,116.72985076904295,140.0,76729.796875,0.0,1755.0296630859375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253662109375,293.1499938964844,293.1499938964844,278.1499938964844,34693.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183443546295166,1.0,0.0,0.0,3.7690412998199454,3.769066095352173,9.478836773268996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.734375,0.0,1659.5865478515625,1895.4371337890625,0.0,2640.23779296875,0.9312443137168884,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.881695032119751,0.376385360956192,0.3401554524898529,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568257570266724,0.5199548006057739,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591927528381348,0.4761383831501007,0.3330927491188049,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.892871618270874,0.3908665180206299,0.3716277778148651,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677784264087677,0.1678013801574707,0.7663936614990234,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,300.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314707756042,1.0,1.0,0.8769052624702454,1.0,-2.798766613006592,1.298512578010559,1.5002540349960327,0.6618584394454956,0.9750699996948242,0.9750699996948242,0.0,123.23040008544922,143.0,77730.828125,0.0,1833.8726806640625,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212414383888245,1.0,0.0,0.0,3.831033706665039,3.831059217453003,9.793212711883823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.875,0.0,1731.4151611328125,1895.4371337890625,0.0,2667.07421875,0.9448716044425964,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.881695032119751,0.376385360956192,0.3401554524898529,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568257570266724,0.5199548006057739,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591927528381348,0.4761383831501007,0.3330927491188049,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.892871618270874,0.3908665180206299,0.3716277778148651,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677784264087677,0.1678013801574707,0.7663936614990234,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,300.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314707756042,1.0,1.0,0.8769052624702454,1.0,-2.798766613006592,1.298512578010559,1.5002540349960327,0.6618584394454956,0.9750699996948242,0.9750699996948242,0.0,123.23040008544922,143.0,77730.828125,0.0,1833.8726806640625,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212414383888245,1.0,0.0,0.0,3.831033706665039,3.831059217453003,9.793212711883823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.875,0.0,1731.4151611328125,1895.4371337890625,0.0,2667.07421875,0.9448716044425964,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692330718040466,0.3761584162712097,0.3402376770973205,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920292496681212,0.5530598163604736,0.5250855088233948,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473699927330016,0.4797289669513702,0.3357998430728912,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806981444358826,0.391421765089035,0.3724459111690521,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684354543685913,0.1680004596710205,0.7686157822608948,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,300.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315953493118286,1.0,1.0,0.8798353672027588,1.0,-2.812321186065674,1.3046947717666626,1.5076262950897217,0.6653515100479126,0.9809930324554444,0.9809930324554444,0.0,130.12832641601562,146.0,78293.1484375,0.0,1887.7764892578125,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211175918579,1.0,0.0,0.0,3.8773176670074463,3.877343654632568,1.003127295007289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.2939453125,0.0,1791.4100341796875,1895.4371337890625,0.0,2693.7900390625,0.9554794430732728,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692330718040466,0.3761584162712097,0.3402376770973205,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920292496681212,0.5530598163604736,0.5250855088233948,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473699927330016,0.4797289669513702,0.3357998430728912,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806981444358826,0.391421765089035,0.3724459111690521,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684354543685913,0.1680004596710205,0.7686157822608948,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,300.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315953493118286,1.0,1.0,0.8798353672027588,1.0,-2.812321186065674,1.3046947717666626,1.5076262950897217,0.6653515100479126,0.9809930324554444,0.9809930324554444,0.0,130.12832641601562,146.0,78293.1484375,0.0,1887.7764892578125,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241211175918579,1.0,0.0,0.0,3.8773176670074463,3.877343654632568,1.003127295007289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.2939453125,0.0,1791.4100341796875,1895.4371337890625,0.0,2693.7900390625,0.9554794430732728,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.863084077835083,0.3759771585464477,0.3402239382266998,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857189655303956,0.5518386363983154,0.5238385200500488,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411922693252563,0.4814612567424774,0.3371142745018005,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746546506881714,0.3916374146938324,0.3728029429912567,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637917160987854,0.1680476516485214,0.7695459127426147,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,300.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339451432228088,1.0,1.0,0.8813004493713379,1.0,-2.813657283782959,1.3051491975784302,1.5085082054138184,0.6655296087265015,0.977121353149414,0.977121353149414,0.0,133.59381103515625,146.0,78378.328125,0.0,1906.6900634765625,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252370357513428,1.0,0.0,0.0,3.889779090881348,3.889805555343628,1.0095856168845785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8662109375,0.0,1810.0029296875,1895.4371337890625,0.0,2704.153076171875,0.9585005640983582,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581275343894958,0.3757882714271545,0.3401677012443542,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803557991981506,0.5510034561157227,0.5229887962341309,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.93632972240448,0.4831863343715668,0.3383969664573669,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698183298110962,0.3918408155441284,0.3731144964694977,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600621342658997,0.1680787354707718,0.7702644467353821,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,300.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360154509544373,1.0,1.0,0.8828333020210266,1.0,-2.815348148345948,1.3057717084884644,1.5095763206481934,0.6657928824424744,0.9737042784690856,0.9737042784690856,0.0,136.5457763671875,149.0,78422.59375,0.0,1923.5347900390625,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260718584060669,1.0,0.0,0.0,3.896523714065552,3.896549940109253,1.013089672596834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.82421875,0.0,1820.955810546875,1895.4371337890625,0.0,2711.909423828125,0.960240364074707,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532418608665466,0.3755733072757721,0.3400831222534179,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748507738113404,0.5503290295600891,0.5223338603973389,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317147731781006,0.4852674603462219,0.339922696352005,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650885224342346,0.392087310552597,0.3734630048274994,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6564000248908997,0.1681097447872162,0.7709749341011047,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,300.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382230281829834,1.0,1.0,0.8846727013587952,1.0,-2.817565441131592,1.306613564491272,1.5109518766403198,0.6661608815193176,0.9703997373580932,0.9703997373580932,0.0,139.6105194091797,149.0,78441.7265625,0.0,1941.781005859375,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268384337425232,1.0,0.0,0.0,3.900151491165161,3.9001779556274414,1.0149769877898509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.5625,0.0,1827.588623046875,1895.4371337890625,0.0,2719.03466796875,0.96124529838562,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503940105438232,0.3754381537437439,0.3400257527828216,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.971530020236969,0.5499861240386963,0.5220171213150024,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291134476661682,0.4866624474525451,0.3409387767314911,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.862348198890686,0.3922559022903442,0.3736904263496399,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542741060256958,0.1681312769651413,0.77140873670578,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,300.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395928621292114,1.0,1.0,0.885899007320404,1.0,-2.819131374359131,1.307219624519348,1.5119117498397827,0.6664311289787292,0.9686065316200256,0.9686065316200256,0.0,141.47560119628906,152.0,78443.265625,0.0,1953.2449951171875,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35863.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272890448570251,1.0,0.0,0.0,3.901130437850952,3.901156902313232,1.015486645883357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.1171875,0.0,1829.83251953125,1895.4371337890625,0.0,2723.223876953125,0.961558997631073,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445286154747009,0.3751342892646789,0.3398902416229248,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644764065742492,0.5494356155395508,0.5215705633163452,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241392016410828,0.4901832342147827,0.3434840142726898,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567720055580139,0.3926984071731567,0.3742530643939972,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1681999564170837,0.7724208235740662,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,299.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426741242408752,1.0,1.0,0.8889647126197815,1.0,-2.823383092880249,1.308906316757202,1.5144767761230469,0.6672003269195557,0.9658843874931335,0.9658843874931335,0.0,145.5245361328125,155.0,78419.375,0.0,1979.5469970703125,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282192945480347,1.0,0.0,0.0,3.899996757507324,3.900023460388184,1.0148966111955815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.783203125,0.0,1829.6124267578125,1895.4371337890625,0.0,2731.875244140625,0.9614219069480896,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445286154747009,0.3751342892646789,0.3398902416229248,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644764065742492,0.5494356155395508,0.5215705633163452,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241392016410828,0.4901832342147827,0.3434840142726898,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567720055580139,0.3926984071731567,0.3742530643939972,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1681999564170837,0.7724208235740662,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,299.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426741242408752,1.0,1.0,0.8889647126197815,1.0,-2.823383092880249,1.308906316757202,1.5144767761230469,0.6672003269195557,0.9658843874931335,0.9658843874931335,0.0,145.5245361328125,155.0,78419.375,0.0,1979.5469970703125,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282192945480347,1.0,0.0,0.0,3.899996757507324,3.900023460388184,1.0148966111955815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.783203125,0.0,1829.6124267578125,1895.4371337890625,0.0,2731.875244140625,0.9614219069480896,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396831750869751,0.3748533427715301,0.3397624790668487,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583937525749208,0.5490546226501465,0.5213180184364319,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204121828079224,0.4937278926372528,0.346035361289978,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522340059280396,0.3931530714035034,0.3748120963573456,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910323143005,0.7734418511390686,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,299.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789996147156,1.0,1.0,0.8916382789611816,1.0,-2.82789158821106,1.310775637626648,1.5171159505844116,0.6680855751037598,0.9645613431930542,0.9645613431930542,0.0,149.088134765625,158.0,78380.328125,0.0,2004.0015869140625,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290870189666748,1.0,0.0,0.0,3.8975749015808105,3.897601366043091,1.0136363925994374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3193359375,0.0,1826.8831787109373,1895.4371337890625,0.0,2739.948486328125,0.9609100818634032,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396831750869751,0.3748533427715301,0.3397624790668487,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583937525749208,0.5490546226501465,0.5213180184364319,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204121828079224,0.4937278926372528,0.346035361289978,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522340059280396,0.3931530714035034,0.3748120963573456,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910323143005,0.7734418511390686,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,299.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789996147156,1.0,1.0,0.8916382789611816,1.0,-2.82789158821106,1.310775637626648,1.5171159505844116,0.6680855751037598,0.9645613431930542,0.9645613431930542,0.0,149.088134765625,158.0,78380.328125,0.0,2004.0015869140625,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290870189666748,1.0,0.0,0.0,3.8975749015808105,3.897601366043091,1.0136363925994374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3193359375,0.0,1826.8831787109373,1895.4371337890625,0.0,2739.948486328125,0.9609100818634032,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353589773178101,0.3745723366737366,0.3396298885345459,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527541995048524,0.5487080812454224,0.5211097002029419,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173177480697632,0.497274100780487,0.3485837876796722,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482283353805542,0.3935994207859039,0.3753581345081329,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433246731758118,0.1683938056230545,0.774482250213623,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,299.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481428503990173,1.0,1.0,0.8943118453025818,1.0,-2.8324508666992188,1.3126802444458008,1.519770622253418,0.6689803004264832,0.963599979877472,0.963599979877472,0.0,152.42796325683594,161.0,78332.2265625,0.0,2027.5335693359373,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300027847290039,1.0,0.0,0.0,3.89500904083252,3.8950355052948,1.0123022775587742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4794921875,0.0,1823.7470703125,1895.4371337890625,0.0,2748.4716796875,0.9603416919708252,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353589773178101,0.3745723366737366,0.3396298885345459,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527541995048524,0.5487080812454224,0.5211097002029419,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173177480697632,0.497274100780487,0.3485837876796722,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482283353805542,0.3935994207859039,0.3753581345081329,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433246731758118,0.1683938056230545,0.774482250213623,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,299.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481428503990173,1.0,1.0,0.8943118453025818,1.0,-2.8324508666992188,1.3126802444458008,1.519770622253418,0.6689803004264832,0.963599979877472,0.963599979877472,0.0,152.42796325683594,161.0,78332.2265625,0.0,2027.5335693359373,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300027847290039,1.0,0.0,0.0,3.89500904083252,3.8950355052948,1.0123022775587742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4794921875,0.0,1823.7470703125,1895.4371337890625,0.0,2748.4716796875,0.9603416919708252,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333247303962708,0.374428927898407,0.3395600020885467,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500349760055542,0.5485337972640991,0.5210066437721252,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.915926158428192,0.4990451633930206,0.3498556613922119,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463573455810547,0.3938166201114654,0.3756244778633117,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418864130973816,0.1684471815824508,0.7750052213668823,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,299.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494397878646851,1.0,1.0,0.8956485986709595,1.0,-2.8347206115722656,1.313631534576416,1.5210890769958496,0.6694205403327942,0.9630997776985168,0.9630997776985168,0.0,154.04849243164062,161.0,78304.0703125,0.0,2039.0712890625,1.0,278.1499938964844,282.95654296875,301.001708984375,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304774165153503,1.0,0.0,0.0,3.893641710281372,3.893668174743652,1.0115916211361764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.982421875,0.0,1822.0616455078125,1895.4371337890625,0.0,2752.89013671875,0.9600361585617064,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313548564910889,0.3742824494838714,0.3394868373870849,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473642110824584,0.5483538508415222,0.5208989381790161,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146138429641724,0.5008128881454468,0.3511249125003814,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.844553530216217,0.3940281271934509,0.3758850395679474,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405035257339478,0.1685008704662323,0.7755271196365356,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,299.936279296875,297.2646484375,284.9481811523437,1.0,0.5507177114486694,1.0,1.0,0.8970176577568054,1.0,-2.8369696140289307,1.314571738243103,1.522397756576538,0.6698475480079651,0.9625454545021056,0.9625454545021056,0.0,155.6459197998047,164.0,78272.7265625,0.0,2050.480712890625,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309568762779236,1.0,0.0,0.0,3.892159938812256,3.892186403274536,1.010821961244801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.6669921875,0.0,1820.240234375,1895.4371337890625,0.0,2757.35498046875,0.959705114364624,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275651931762695,0.3739798367023468,0.339330643415451,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421359300613404,0.5479727983474731,0.5206646919250488,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121796488761902,0.5043391585350037,0.3536560833454132,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411067724227905,0.3944339752197265,0.3763887882232666,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378708481788635,0.1686078608036041,0.7765639424324036,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,299.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532280206680298,1.0,1.0,0.8997558355331421,1.0,-2.8413939476013184,1.3164238929748535,1.5249699354171753,0.6706711053848267,0.961293876171112,0.961293876171112,0.0,158.79270935058594,167.0,78201.9140625,0.0,2072.997802734375,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319407105445862,1.0,0.0,0.0,3.888822555541992,3.888849020004273,1.0090891464642482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0166015625,0.0,1816.147705078125,1895.4371337890625,0.0,2766.51904296875,0.9589597582817078,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275651931762695,0.3739798367023468,0.339330643415451,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421359300613404,0.5479727983474731,0.5206646919250488,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121796488761902,0.5043391585350037,0.3536560833454132,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411067724227905,0.3944339752197265,0.3763887882232666,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378708481788635,0.1686078608036041,0.7765639424324036,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,299.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532280206680298,1.0,1.0,0.8997558355331421,1.0,-2.8413939476013184,1.3164238929748535,1.5249699354171753,0.6706711053848267,0.961293876171112,0.961293876171112,0.0,158.79270935058594,167.0,78201.9140625,0.0,2072.997802734375,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.0670471191406,293.1499938964844,293.1499938964844,278.1499938964844,36086.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319407105445862,1.0,0.0,0.0,3.888822555541992,3.888849020004273,1.0090891464642482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0166015625,0.0,1816.147705078125,1895.4371337890625,0.0,2766.51904296875,0.9589597582817078,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239219188690186,0.3736646473407745,0.3391622304916382,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370251893997192,0.5475605130195618,0.5204014778137207,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099425673484802,0.5078524947166443,0.3561773896217346,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378254771232605,0.394817441701889,0.3768705427646637,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374903678894,0.1687124967575073,0.7775867581367493,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,299.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556930899620056,1.0,1.0,0.902493953704834,1.0,-2.8457136154174805,1.3182367086410522,1.5274770259857178,0.6714476943016052,0.959823191165924,0.959823191165924,0.0,161.90151977539062,170.0,78120.09375,0.0,2095.2236328125,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329501748085022,1.0,0.0,0.0,3.884915590286255,3.884942054748535,1.0070626785818604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.765625,0.0,1811.372314453125,1895.4371337890625,0.0,2775.925537109375,0.958087921142578,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239219188690186,0.3736646473407745,0.3391622304916382,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370251893997192,0.5475605130195618,0.5204014778137207,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099425673484802,0.5078524947166443,0.3561773896217346,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378254771232605,0.394817441701889,0.3768705427646637,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374903678894,0.1687124967575073,0.7775867581367493,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,299.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556930899620056,1.0,1.0,0.902493953704834,1.0,-2.8457136154174805,1.3182367086410522,1.5274770259857178,0.6714476943016052,0.959823191165924,0.959823191165924,0.0,161.90151977539062,170.0,78120.09375,0.0,2095.2236328125,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329501748085022,1.0,0.0,0.0,3.884915590286255,3.884942054748535,1.0070626785818604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.765625,0.0,1811.372314453125,1895.4371337890625,0.0,2775.925537109375,0.958087921142578,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203848004341125,0.3733365833759308,0.3389816284179687,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320241212844848,0.5471139550209045,0.5201060175895691,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078680276870728,0.5113515257835388,0.3586882650852203,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346766233444214,0.3951778709888458,0.37732994556427,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880952835083,0.1688136160373687,0.7785916924476624,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,299.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204891204834,1.0,1.0,0.905241847038269,1.0,-2.849919319152832,1.32000470161438,1.529914617538452,0.672171413898468,0.958159565925598,0.958159565925598,0.0,164.98623657226562,173.0,78027.8984375,0.0,2117.206298828125,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833968460559845,1.0,0.0,0.0,3.8803904056549072,3.880416870117188,1.004717887553852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1572265625,0.0,1805.84423828125,1895.4371337890625,0.0,2785.41845703125,0.957077980041504,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203848004341125,0.3733365833759308,0.3389816284179687,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320241212844848,0.5471139550209045,0.5201060175895691,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078680276870728,0.5113515257835388,0.3586882650852203,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346766233444214,0.3951778709888458,0.37732994556427,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880952835083,0.1688136160373687,0.7785916924476624,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,299.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204891204834,1.0,1.0,0.905241847038269,1.0,-2.849919319152832,1.32000470161438,1.529914617538452,0.672171413898468,0.958159565925598,0.958159565925598,0.0,164.98623657226562,173.0,78027.8984375,0.0,2117.206298828125,1.0,278.1499938964844,282.9559326171875,300.8841247558594,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833968460559845,1.0,0.0,0.0,3.8803904056549072,3.880416870117188,1.004717887553852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1572265625,0.0,1805.84423828125,1895.4371337890625,0.0,2785.41845703125,0.957077980041504,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169217109680176,0.372996062040329,0.3387895226478576,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271368384361268,0.5466330647468567,0.5197781920433044,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059330821037292,0.5148360133171082,0.3611887395381927,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316366672515869,0.3955159485340118,0.3777678906917572,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.1689107865095138,0.7795778512954712,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,299.84765625,297.26171875,284.947509765625,1.0,0.5605162382125854,1.0,1.0,0.9079896807670592,1.0,-2.8540115356445312,1.321729302406311,1.5322822332382202,0.6728432774543762,0.9563547372817992,0.9563547372817992,0.0,168.05625915527344,176.0,77926.9296875,0.0,2138.98828125,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349884748458862,1.0,0.0,0.0,3.875295162200928,3.875321388244629,1.0020810350397369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6533203125,0.0,1799.613525390625,1895.4371337890625,0.0,2794.930419921875,0.9559397101402284,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169217109680176,0.372996062040329,0.3387895226478576,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271368384361268,0.5466330647468567,0.5197781920433044,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059330821037292,0.5148360133171082,0.3611887395381927,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316366672515869,0.3955159485340118,0.3777678906917572,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.1689107865095138,0.7795778512954712,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,299.84765625,297.26171875,284.947509765625,1.0,0.5605162382125854,1.0,1.0,0.9079896807670592,1.0,-2.8540115356445312,1.321729302406311,1.5322822332382202,0.6728432774543762,0.9563547372817992,0.9563547372817992,0.0,168.05625915527344,176.0,77926.9296875,0.0,2138.98828125,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349884748458862,1.0,0.0,0.0,3.875295162200928,3.875321388244629,1.0020810350397369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6533203125,0.0,1799.613525390625,1895.4371337890625,0.0,2794.930419921875,0.9559397101402284,1.0,0.0,3.0,1.0,0.0
