time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152093887329102,0.3728213310241699,0.338689386844635,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247397780418396,0.5463801026344299,0.5196024775505066,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050132036209106,0.5165730118751526,0.3624351322650909,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301519751548767,0.3956769108772278,0.3779791891574859,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295704245567322,0.1689578741788864,0.780064046382904,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,299.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617035627365112,1.0,1.0,0.9093636274337769,1.0,-2.856016159057617,1.3225756883621216,1.533440351486206,0.6731603145599365,0.9554144740104676,0.9554144740104676,0.0,169.58761596679688,176.0,77873.7109375,0.0,2149.814208984375,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354974389076233,1.0,0.0,0.0,3.8725619316101074,3.8725881576538086,1.000668021333695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.34375,0.0,1796.2686767578125,1895.4371337890625,0.0,2799.67822265625,0.9553285837173462,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135058283805847,0.3726435899734497,0.3385865390300751,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223765730857848,0.5461185574531555,0.5194187164306641,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041229486465454,0.5183055996894836,0.3636786043643951,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286883234977722,0.3958323895931244,0.3781852424144745,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284673810005188,0.169003888964653,0.7805453538894653,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,299.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628840923309326,1.0,1.0,0.9107571840286256,1.0,-2.857992172241211,1.3234091997146606,1.5345830917358398,0.6734628081321716,0.9544530510902404,0.9544530510902404,0.0,171.11703491210938,179.0,77818.8359375,0.0,2160.596923828125,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.8960876464844,293.1499938964844,293.1499938964844,278.1499938964844,36145.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360032439231873,1.0,0.0,0.0,3.86971378326416,3.869740009307861,9.991966862799018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.7099609375,0.0,1792.7822265625,1895.4371337890625,0.0,2804.3974609375,0.9546913504600524,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111979961395264,0.37239670753479,0.3384419679641723,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.919221818447113,0.5457484126091003,0.5191550254821777,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.902958869934082,0.5206558108329773,0.3653652966022491,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267289400100708,0.3960345983505249,0.378456711769104,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269925236701965,0.1690647155046463,0.781191885471344,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,299.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644785165786743,1.0,1.0,0.9126524329185486,1.0,-2.8606324195861816,1.3245240449905396,1.536108374595642,0.6738530993461609,0.9531227350234984,0.9531227350234984,0.0,173.1936798095703,179.0,77741.8828125,0.0,2175.187255859375,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366827964782715,1.0,0.0,0.0,3.865668773651123,3.865694999694824,9.971088275051445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.658203125,0.0,1787.826904296875,1895.4371337890625,0.0,2810.73876953125,0.9537857174873352,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101135492324829,0.3722785711288452,0.3383721709251404,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177623391151428,0.5455685257911682,0.5190256237983704,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024276733398438,0.5217587947845459,0.3661570250988006,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258181214332581,0.3961261510848999,0.3785810172557831,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.626307487487793,0.1690926253795623,0.7814929485321045,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,299.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652245879173279,1.0,1.0,0.9135443568229676,1.0,-2.861855983734131,1.3250412940979004,1.53681480884552,0.6740291118621826,0.9524909257888794,0.9524909257888794,0.0,174.16998291015625,182.0,77704.8984375,0.0,2182.025634765625,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495788574219,293.1499938964844,293.1499938964844,278.1499938964844,36156.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836998701095581,1.0,0.0,0.0,3.86370587348938,3.863732099533081,9.960964462152333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.677734375,0.0,1785.4208984375,1895.4371337890625,0.0,2813.6875,0.9533458948135376,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067205548286438,0.3719026744365692,0.3381480574607849,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913316249847412,0.5449876189231873,0.5186034440994263,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008126854896544,0.5251970291137695,0.3686250150203705,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230135440826416,0.3964002132415771,0.3789581954479217,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775768995285,0.7824236750602722,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,299.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675420165061951,1.0,1.0,0.9163314700126648,1.0,-2.865617275238037,1.326633095741272,1.5389840602874756,0.6745551228523254,0.9505154490470886,0.9505154490470886,0.0,177.21957397460938,185.0,77587.671875,0.0,2203.318603515625,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379762768745422,1.0,0.0,0.0,3.8574297428131104,3.857455730438232,9.92862965176755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1748046875,0.0,1777.7296142578125,1895.4371337890625,0.0,2822.813232421875,0.9519385695457458,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067205548286438,0.3719026744365692,0.3381480574607849,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913316249847412,0.5449876189231873,0.5186034440994263,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008126854896544,0.5251970291137695,0.3686250150203705,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230135440826416,0.3964002132415771,0.3789581954479217,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775768995285,0.7824236750602722,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,299.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675420165061951,1.0,1.0,0.9163314700126648,1.0,-2.865617275238037,1.326633095741272,1.5389840602874756,0.6745551228523254,0.9505154490470886,0.9505154490470886,0.0,177.21957397460938,185.0,77587.671875,0.0,2203.318603515625,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379762768745422,1.0,0.0,0.0,3.8574297428131104,3.857455730438232,9.92862965176755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1748046875,0.0,1777.7296142578125,1895.4371337890625,0.0,2822.813232421875,0.9519385695457458,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033276200294495,0.3715168833732605,0.3379151523113251,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909065306186676,0.5443788170814514,0.5181549191474915,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992620706558228,0.5286217927932739,0.3710834681987762,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202645778656006,0.3966564536094665,0.3793185651302337,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.1692591309547424,0.7833394408226013,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,299.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698386430740356,1.0,1.0,0.9191009402275084,1.0,-2.869286298751831,1.3281906843185425,1.5410956144332886,0.675048828125,0.9485579133033752,0.9485579133033752,0.0,180.2669372558593,188.0,77468.921875,0.0,2224.49609375,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389258980751038,1.0,0.0,0.0,3.850992441177368,3.85101842880249,9.895519497149508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6240234375,0.0,1769.843017578125,1895.4371337890625,0.0,2831.681396484375,0.9504936337471008,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033276200294495,0.3715168833732605,0.3379151523113251,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.909065306186676,0.5443788170814514,0.5181549191474915,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992620706558228,0.5286217927932739,0.3710834681987762,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202645778656006,0.3966564536094665,0.3793185651302337,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.1692591309547424,0.7833394408226013,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,299.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698386430740356,1.0,1.0,0.9191009402275084,1.0,-2.869286298751831,1.3281906843185425,1.5410956144332886,0.675048828125,0.9485579133033752,0.9485579133033752,0.0,180.2669372558593,188.0,77468.921875,0.0,2224.49609375,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389258980751038,1.0,0.0,0.0,3.850992441177368,3.85101842880249,9.895519497149508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6240234375,0.0,1769.843017578125,1895.4371337890625,0.0,2831.681396484375,0.9504936337471008,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.800000011920929,0.3711210787296295,0.3376732468605041,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050371646881104,0.543741762638092,0.5176796913146973,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977726101875305,0.5320322513580322,0.3735319375991821,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.817561149597168,0.3968945443630218,0.3796617388725281,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053857803345,0.1693372875452041,0.7842400670051575,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,299.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721144080162048,1.0,1.0,0.9218704104423524,1.0,-2.872861623764038,1.3297101259231567,1.543151617050171,0.6755133271217346,0.946651577949524,0.946651577949524,0.0,183.3117218017578,191.0,77350.375,0.0,2245.551025390625,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392200469971,1.0,0.0,0.0,3.844491004943848,3.8445169925689697,9.862136494120932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4521484375,0.0,1761.8790283203125,1895.4371337890625,0.0,2840.212890625,0.9490327835083008,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.800000011920929,0.3711210787296295,0.3376732468605041,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050371646881104,0.543741762638092,0.5176796913146973,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977726101875305,0.5320322513580322,0.3735319375991821,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.817561149597168,0.3968945443630218,0.3796617388725281,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053857803345,0.1693372875452041,0.7842400670051575,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,299.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721144080162048,1.0,1.0,0.9218704104423524,1.0,-2.872861623764038,1.3297101259231567,1.543151617050171,0.6755133271217346,0.946651577949524,0.946651577949524,0.0,183.3117218017578,191.0,77350.375,0.0,2245.551025390625,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392200469971,1.0,0.0,0.0,3.844491004943848,3.8445169925689697,9.862136494120932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.4521484375,0.0,1761.8790283203125,1895.4371337890625,0.0,2840.212890625,0.9490327835083008,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983623147010803,0.3709197640419006,0.3375492393970489,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.903115689754486,0.5434135794639587,0.5174329876899719,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970491290092468,0.5337319374084473,0.3747522830963135,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162232041358948,0.3970074653625488,0.3798275589942932,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.61910080909729,0.1693752259016037,0.7846853733062744,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,299.7109375,297.2573547363281,284.9471740722656,1.0,0.573245108127594,1.0,1.0,0.9232551455497742,1.0,-2.874617099761963,1.330456256866455,1.5441607236862185,0.6757376194000244,0.945724368095398,0.945724368095398,0.0,184.8338317871093,191.0,77291.6875,0.0,2256.0400390625,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402789235115051,1.0,0.0,0.0,3.841249704360962,3.841275691986084,9.845513204709275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.6279296875,0.0,1757.91015625,1895.4371337890625,0.0,2844.3212890625,0.9483038783073424,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967401742935181,0.370715469121933,0.3374227583408355,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012409448623656,0.5430759191513062,0.5171778798103333,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963309526443481,0.5354122519493103,0.3759616017341614,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148910403251648,0.3971154987812042,0.3799888789653778,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181003451347351,0.1694119870662689,0.7851260304450989,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,299.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743697285652161,1.0,1.0,0.9246618747711182,1.0,-2.876335382461548,1.331183671951294,1.5451515913009644,0.675951361656189,0.944810390472412,0.944810390472412,0.0,186.35646057128903,194.0,77233.3984375,0.0,2266.4794921875,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407072424888611,1.0,0.0,0.0,3.838013887405396,3.8380398750305176,9.828933116295957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.009765625,0.0,1753.9505615234375,1895.4371337890625,0.0,2848.32373046875,0.9475760459899902,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935372591018677,0.3702965378761291,0.3371613621711731,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975307941436768,0.5423665046691895,0.5166385173797607,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948895335197449,0.5386825203895569,0.3783283829689026,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122344613075256,0.3973161280155182,0.3802977502346039,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.616104006767273,0.1694812029600143,0.7859915494918823,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,299.674072265625,297.2555847167969,284.947265625,1.0,0.5765985250473022,1.0,1.0,0.9274752736091614,1.0,-2.879628896713257,1.332571506500244,1.5470575094223022,0.6763487458229065,0.9430063366889954,0.9430063366889954,0.0,189.4066467285156,197.0,77117.9765625,0.0,2287.1689453125,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235280990601,1.0,0.0,0.0,3.831568717956543,3.831594467163086,9.795949154067785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.42578125,0.0,1746.077880859375,1895.4371337890625,0.0,2855.95263671875,0.9461259245872498,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935372591018677,0.3702965378761291,0.3371613621711731,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975307941436768,0.5423665046691895,0.5166385173797607,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948895335197449,0.5386825203895569,0.3783283829689026,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122344613075256,0.3973161280155182,0.3802977502346039,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.616104006767273,0.1694812029600143,0.7859915494918823,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,299.674072265625,297.2555847167969,284.947265625,1.0,0.5765985250473022,1.0,1.0,0.9274752736091614,1.0,-2.879628896713257,1.332571506500244,1.5470575094223022,0.6763487458229065,0.9430063366889954,0.9430063366889954,0.0,189.4066467285156,197.0,77117.9765625,0.0,2287.1689453125,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235280990601,1.0,0.0,0.0,3.831568717956543,3.831594467163086,9.795949154067785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.42578125,0.0,1746.077880859375,1895.4371337890625,0.0,2855.95263671875,0.9461259245872498,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903908491134644,0.3698658049106598,0.3368900418281555,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938745260238647,0.5416198372840881,0.5160648226737976,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934447169303894,0.5418576002120972,0.3806303143501282,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095819354057312,0.3974995017051697,0.380590945482254,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071915626526,0.1695448905229568,0.7868357300758362,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,299.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788018703460693,1.0,1.0,0.9302886724472046,1.0,-2.882746458053589,1.3338764905929563,1.5488699674606323,0.6767135858535767,0.9412518739700316,0.9412518739700316,0.0,192.46340942382807,200.0,77004.859375,0.0,2307.62841796875,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422659635543823,1.0,0.0,0.0,3.825183868408203,3.825209617614746,9.76332898972032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8671875,0.0,1738.29638671875,1895.4371337890625,0.0,2862.8935546875,0.9446889758110046,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903908491134644,0.3698658049106598,0.3368900418281555,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938745260238647,0.5416198372840881,0.5160648226737976,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934447169303894,0.5418576002120972,0.3806303143501282,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095819354057312,0.3974995017051697,0.380590945482254,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071915626526,0.1695448905229568,0.7868357300758362,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,299.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788018703460693,1.0,1.0,0.9302886724472046,1.0,-2.882746458053589,1.3338764905929563,1.5488699674606323,0.6767135858535767,0.9412518739700316,0.9412518739700316,0.0,192.46340942382807,200.0,77004.859375,0.0,2307.62841796875,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422659635543823,1.0,0.0,0.0,3.825183868408203,3.825209617614746,9.76332898972032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8671875,0.0,1738.29638671875,1895.4371337890625,0.0,2862.8935546875,0.9446889758110046,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873103022575378,0.3694231808185577,0.3366076648235321,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902840614318848,0.5408399105072021,0.5154574513435364,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920232653617859,0.5449813008308411,0.3828867971897125,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069314956665039,0.3976637125015259,0.3808656632900238,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081709861755,0.1696027219295501,0.7876531481742859,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,299.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809768438339233,1.0,1.0,0.9330725073814392,1.0,-2.885702133178711,1.335106611251831,1.55059552192688,0.6770591735839844,0.9396547675132751,0.9396547675132751,0.0,195.51666259765625,203.0,76898.203125,0.0,2327.827880859375,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571986198425,1.0,0.0,0.0,3.819057941436768,3.819083690643311,9.732083299240912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3251953125,0.0,1730.821044921875,1895.4371337890625,0.0,2869.3564453125,0.9433085918426514,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873103022575378,0.3694231808185577,0.3366076648235321,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902840614318848,0.5408399105072021,0.5154574513435364,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920232653617859,0.5449813008308411,0.3828867971897125,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069314956665039,0.3976637125015259,0.3808656632900238,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081709861755,0.1696027219295501,0.7876531481742859,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,299.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809768438339233,1.0,1.0,0.9330725073814392,1.0,-2.885702133178711,1.335106611251831,1.55059552192688,0.6770591735839844,0.9396547675132751,0.9396547675132751,0.0,195.51666259765625,203.0,76898.203125,0.0,2327.827880859375,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571986198425,1.0,0.0,0.0,3.819057941436768,3.819083690643311,9.732083299240912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3251953125,0.0,1730.821044921875,1895.4371337890625,0.0,2869.3564453125,0.9433085918426514,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842996716499329,0.3689720630645752,0.336317241191864,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867682814598083,0.5400376915931702,0.51482754945755,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906474113464355,0.5480841398239136,0.3851243853569031,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.804284930229187,0.3978126645088196,0.3811256885528564,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567088365554,0.7884517312049866,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,299.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831297636032104,1.0,1.0,0.9358563423156738,1.0,-2.8885574340820312,1.3362890481948853,1.552268385887146,0.6773996949195862,0.9382334351539612,0.9382334351539612,0.0,198.565658569336,206.0,76799.515625,0.0,2347.869140625,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435669541358948,1.0,0.0,0.0,3.8133161067962646,3.813341856002808,9.702840770842158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.017578125,0.0,1723.803466796875,1895.4371337890625,0.0,2875.058837890625,0.9420123100280762,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842996716499329,0.3689720630645752,0.336317241191864,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867682814598083,0.5400376915931702,0.51482754945755,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906474113464355,0.5480841398239136,0.3851243853569031,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.804284930229187,0.3978126645088196,0.3811256885528564,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567088365554,0.7884517312049866,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,299.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831297636032104,1.0,1.0,0.9358563423156738,1.0,-2.8885574340820312,1.3362890481948853,1.552268385887146,0.6773996949195862,0.9382334351539612,0.9382334351539612,0.0,198.565658569336,206.0,76799.515625,0.0,2347.869140625,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435669541358948,1.0,0.0,0.0,3.8133161067962646,3.813341856002808,9.702840770842158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.017578125,0.0,1723.803466796875,1895.4371337890625,0.0,2875.058837890625,0.9420123100280762,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828207015991211,0.3687439560890198,0.3361696004867553,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850391507148743,0.5396300554275513,0.5145059823989868,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899784088134766,0.5496309399604797,0.3862390518188476,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.802977979183197,0.3978824615478515,0.3812510967254638,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164946556091,0.1696826964616775,0.7888458371162415,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,299.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841993689537048,1.0,1.0,0.9372482895851136,1.0,-2.8899571895599365,1.336867094039917,1.553090214729309,0.6775709390640259,0.937599778175354,0.937599778175354,0.0,200.08876037597656,206.0,76753.625,0.0,2357.84814453125,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438327312469482,1.0,0.0,0.0,3.810615539550781,3.810641050338745,9.6891017165035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2919921875,0.0,1720.494140625,1895.4371337890625,0.0,2877.544677734375,0.941401481628418,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813599705696106,0.3685138523578644,0.3360199928283691,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833297491073608,0.5392171144485474,0.5141792297363281,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893224000930786,0.5511733293533325,0.3873505294322967,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016849756240845,0.3979481160640716,0.3813725113868713,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.60813307762146,0.1697079092264175,0.7892359495162964,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,299.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852634906768799,1.0,1.0,0.9386630654335022,1.0,-2.8913354873657227,1.3374323844909668,1.553903102874756,0.6777423620223999,0.9370421171188354,0.9370421171188354,0.0,201.60968017578125,209.0,76711.5390625,0.0,2367.787109375,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844089686870575,1.0,0.0,0.0,3.808106660842896,3.8081321716308594,9.676347190179513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.537109375,0.0,1717.4097900390625,1895.4371337890625,0.0,2879.947998046875,0.9408329725265504,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791726589202881,0.3681613504886627,0.3357900977134704,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807680010795593,0.5385826826095581,0.5136758089065552,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.888349175453186,0.5535135865211487,0.389036625623703,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997450828552246,0.3980425894260406,0.3815518617630005,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066523790359497,0.1697454005479812,0.7898244857788086,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,299.5690612792969,297.248046875,284.9482421875,1.0,0.586873471736908,1.0,1.0,0.9408134818077089,1.0,-2.8934032917022705,1.3382786512374878,1.5551246404647827,0.6780064702033997,0.9363030791282654,0.9363030791282654,0.0,203.9202117919922,209.0,76653.078125,0.0,2382.857177734375,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444246649742126,1.0,0.0,0.0,3.8045883178710938,3.8046138286590576,9.658476756158052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.0888671875,0.0,1713.070068359375,1895.4371337890625,0.0,2883.08154296875,0.940034031867981,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784906625747681,0.3680488169193268,0.3357163071632385,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799684047698975,0.5383790731430054,0.5135136842727661,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880476355552673,0.5542492270469666,0.3895667791366577,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991388440132141,0.398069679737091,0.3816058337688446,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887741088867,0.1697567850351333,0.7900080680847168,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,299.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873786807060242,1.0,1.0,0.9414926171302797,1.0,-2.894042730331421,1.3385390043258667,1.5555037260055542,0.6780906915664673,0.9361162185668944,0.9361162185668944,0.0,204.6482391357422,212.0,76637.375,0.0,2387.588134765625,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445388674736023,1.0,0.0,0.0,3.803632259368897,3.803657770156861,9.65362232818734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5869140625,0.0,1711.8848876953125,1895.4371337890625,0.0,2884.14990234375,0.9398162961006165,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756894826889038,0.3675785958766937,0.3354076743125915,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766828179359436,0.5375277400016785,0.5128350853919983,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868204951286316,0.5573147535324097,0.3917754590511322,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966452240943909,0.3981801271438598,0.3818284273147583,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.169804185628891,0.7907724380493164,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,299.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787907600403,1.0,1.0,0.9443221688270568,1.0,-2.8966968059539795,1.3396199941635132,1.5570768117904663,0.6784497499465942,0.9354660511016846,0.9354660511016846,0.0,207.6838531494141,215.0,76577.8046875,0.0,2407.315185546875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844880998134613,1.0,0.0,0.0,3.799925804138184,3.799951314926148,9.634818525228184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2705078125,0.0,1707.2620849609375,1895.4371337890625,0.0,2887.3505859375,0.9389698505401612,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756894826889038,0.3675785958766937,0.3354076743125915,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766828179359436,0.5375277400016785,0.5128350853919983,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868204951286316,0.5573147535324097,0.3917754590511322,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966452240943909,0.3981801271438598,0.3818284273147583,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.169804185628891,0.7907724380493164,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,299.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787907600403,1.0,1.0,0.9443221688270568,1.0,-2.8966968059539795,1.3396199941635132,1.5570768117904663,0.6784497499465942,0.9354660511016846,0.9354660511016846,0.0,207.6838531494141,215.0,76577.8046875,0.0,2407.315185546875,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844880998134613,1.0,0.0,0.0,3.799925804138184,3.799951314926148,9.634818525228184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2705078125,0.0,1707.2620849609375,1895.4371337890625,0.0,2887.3505859375,0.9389698505401612,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729553580284119,0.3671031296253204,0.3350941240787506,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734718561172485,0.5366628766059875,0.5121432542800903,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856379389762878,0.560367226600647,0.393975019454956,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942027449607849,0.3982787430286407,0.3820395171642303,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502004146576,0.7915297150611877,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,299.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915635824203491,1.0,1.0,0.9471599459648132,1.0,-2.8992958068847656,1.340673565864563,1.558622121810913,0.6788185238838196,0.9351252317428588,0.9351252317428588,0.0,210.7158203125,218.0,76536.1015625,0.0,2426.9599609375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396226882935,1.0,0.0,0.0,3.797210216522217,3.7972357273101807,9.621052186048471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3642578125,0.0,1703.81103515625,1895.4371337890625,0.0,2889.77001953125,0.9383437633514404,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729553580284119,0.3671031296253204,0.3350941240787506,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734718561172485,0.5366628766059875,0.5121432542800903,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856379389762878,0.560367226600647,0.393975019454956,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942027449607849,0.3982787430286407,0.3820395171642303,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502004146576,0.7915297150611877,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,299.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915635824203491,1.0,1.0,0.9471599459648132,1.0,-2.8992958068847656,1.340673565864563,1.558622121810913,0.6788185238838196,0.9351252317428588,0.9351252317428588,0.0,210.7158203125,218.0,76536.1015625,0.0,2426.9599609375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396226882935,1.0,0.0,0.0,3.797210216522217,3.7972357273101807,9.621052186048471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3642578125,0.0,1703.81103515625,1895.4371337890625,0.0,2889.77001953125,0.9383437633514404,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.770287036895752,0.3666230738162994,0.3347761631011963,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.870334267616272,0.5357859134674072,0.5114395618438721,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844972252845764,0.5634055733680725,0.3961647152900696,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918103933334351,0.3983660936355591,0.3822396993637085,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005341410636902,0.1698950827121734,0.7922810912132263,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,299.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936337113380432,1.0,1.0,0.9499977827072144,1.0,-2.901843547821045,1.3417024612426758,1.5601410865783691,0.6791982650756836,0.9351390600204468,0.9351390600204468,0.0,213.74432373046875,221.0,76515.2578125,0.0,2446.52880859375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.795632362365722,3.795657873153688,9.61305772761989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.521484375,0.0,1701.7037353515625,1895.4371337890625,0.0,2891.4765625,0.9379716515541076,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.770287036895752,0.3666230738162994,0.3347761631011963,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.870334267616272,0.5357859134674072,0.5114395618438721,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844972252845764,0.5634055733680725,0.3961647152900696,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918103933334351,0.3983660936355591,0.3822396993637085,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005341410636902,0.1698950827121734,0.7922810912132263,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,299.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936337113380432,1.0,1.0,0.9499977827072144,1.0,-2.901843547821045,1.3417024612426758,1.5601410865783691,0.6791982650756836,0.9351390600204468,0.9351390600204468,0.0,213.74432373046875,221.0,76515.2578125,0.0,2446.52880859375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.795632362365722,3.795657873153688,9.61305772761989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.521484375,0.0,1701.7037353515625,1895.4371337890625,0.0,2891.4765625,0.9379716515541076,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689764499664307,0.3663819134235382,0.334616094827652,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687921762466431,0.5353443026542664,0.5110846161842346,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.883941650390625,0.5649210810661316,0.3972568213939667,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906324863433838,0.3984067738056183,0.3823368847370147,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168851852417,0.1699172854423523,0.7926555275917053,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,299.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946645140647888,1.0,1.0,0.9514167308807372,1.0,-2.903104066848755,1.3422107696533203,1.5608932971954346,0.6793919801712036,0.93526428937912,0.93526428937912,0.0,215.2584991455078,221.0,76511.671875,0.0,2456.30078125,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453552722930908,1.0,0.0,0.0,3.795209884643554,3.79523515701294,9.610918141333968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.24609375,0.0,1701.080322265625,1895.4371337890625,0.0,2891.787841796875,0.937867283821106,1.0,0.0,3.0,1.0,0.0
