time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676820755004883,0.3661398887634277,0.3344551920890808,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672682046890259,0.5349002480506897,0.5107272267341614,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833956718444824,0.5664324164390564,0.3983461558818817,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894668579101562,0.3984448611736297,0.3824315369129181,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070798873901,0.1699392944574356,0.7930289506912231,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,299.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956919193267822,1.0,1.0,0.9528363943099976,1.0,-2.904353141784668,1.342713475227356,1.561639666557312,0.6795885562896729,0.9355027079582214,0.9355027079582214,0.0,216.77169799804688,224.0,76514.640625,0.0,2466.055419921875,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453761339187622,1.0,0.0,0.0,3.795143842697144,3.7951693534851074,9.61058390203107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5517578125,0.0,1700.875732421875,1895.4371337890625,0.0,2891.98291015625,0.9378424286842346,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651397585868835,0.3656541109085083,0.33413165807724,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.864272952079773,0.5340070128440857,0.5100073218345642,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823316693305969,0.5694469213485718,0.400518923997879,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871719002723694,0.3985154628753662,0.3826154172420501,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830442667007,0.7937741279602051,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,299.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977383255958557,1.0,1.0,0.9556758403778076,1.0,-2.906826972961426,1.3437079191207886,1.5631191730499268,0.679989755153656,0.936263620853424,0.936263620853424,0.0,219.7973022460937,227.0,76537.2421875,0.0,2485.541015625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453154563903809,1.0,0.0,0.0,3.795929431915283,3.795954942703247,9.614562941351323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1767578125,0.0,1701.546630859375,1895.4371337890625,0.0,2891.41552734375,0.9379972219467164,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651397585868835,0.3656541109085083,0.33413165807724,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.864272952079773,0.5340070128440857,0.5100073218345642,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823316693305969,0.5694469213485718,0.400518923997879,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871719002723694,0.3985154628753662,0.3826154172420501,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830442667007,0.7937741279602051,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,299.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977383255958557,1.0,1.0,0.9556758403778076,1.0,-2.906826972961426,1.3437079191207886,1.5631191730499268,0.679989755153656,0.936263620853424,0.936263620853424,0.0,219.7973022460937,227.0,76537.2421875,0.0,2485.541015625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453154563903809,1.0,0.0,0.0,3.795929431915283,3.795954942703247,9.614562941351323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1767578125,0.0,1701.546630859375,1895.4371337890625,0.0,2891.41552734375,0.9379972219467164,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.762658953666687,0.3651662766933441,0.3338060975074768,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613473176956177,0.5331072211265564,0.5092808604240417,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813032507896423,0.5724479556083679,0.4026822745800018,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849247455596924,0.398578405380249,0.3827917575836181,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381325721741,0.1700264513492584,0.7945173382759094,284.9512939453125,284.95001220703125,304.25,297.3735046386719,299.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997731685638428,1.0,1.0,0.9585152268409728,1.0,-2.909267902374268,1.3446871042251587,1.5645807981491089,0.6804018616676331,0.9374508261680604,0.9374508261680604,0.0,222.8208465576172,230.0,76585.46875,0.0,2504.988037109375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845146894454956,1.0,0.0,0.0,3.798144817352295,3.798170328140259,9.625788379707956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9599609375,0.0,1703.912841796875,1895.4371337890625,0.0,2889.83837890625,0.938471794128418,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.762658953666687,0.3651662766933441,0.3338060975074768,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613473176956177,0.5331072211265564,0.5092808604240417,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813032507896423,0.5724479556083679,0.4026822745800018,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849247455596924,0.398578405380249,0.3827917575836181,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381325721741,0.1700264513492584,0.7945173382759094,284.9512939453125,284.95001220703125,304.25,297.3735046386719,299.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997731685638428,1.0,1.0,0.9585152268409728,1.0,-2.909267902374268,1.3446871042251587,1.5645807981491089,0.6804018616676331,0.9374508261680604,0.9374508261680604,0.0,222.8208465576172,230.0,76585.46875,0.0,2504.988037109375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845146894454956,1.0,0.0,0.0,3.798144817352295,3.798170328140259,9.625788379707956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9599609375,0.0,1703.912841796875,1895.4371337890625,0.0,2889.83837890625,0.938471794128418,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602367401123047,0.3646761178970337,0.3334785103797912,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584884405136108,0.5322016477584839,0.5085487961769104,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803069591522217,0.5754345059394836,0.4048357009887695,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827233076095581,0.3986338675022125,0.3829610645771026,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700692623853683,0.795258104801178,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,299.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017972230911255,1.0,1.0,0.9613816738128662,1.0,-2.911676406860352,1.345651149749756,1.5660251379013062,0.6808155179023743,0.9388782382011414,0.9388782382011414,0.0,225.843505859375,233.0,76652.53125,0.0,2524.40234375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449670672416687,1.0,0.0,0.0,3.801547527313232,3.801573038101196,9.643043767937345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2978515625,0.0,1707.7431640625,1895.4371337890625,0.0,2888.15576171875,0.9392151832580566,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602367401123047,0.3646761178970337,0.3334785103797912,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584884405136108,0.5322016477584839,0.5085487961769104,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803069591522217,0.5754345059394836,0.4048357009887695,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827233076095581,0.3986338675022125,0.3829610645771026,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700692623853683,0.795258104801178,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,299.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017972230911255,1.0,1.0,0.9613816738128662,1.0,-2.911676406860352,1.345651149749756,1.5660251379013062,0.6808155179023743,0.9388782382011414,0.9388782382011414,0.0,225.843505859375,233.0,76652.53125,0.0,2524.40234375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449670672416687,1.0,0.0,0.0,3.801547527313232,3.801573038101196,9.643043767937345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2978515625,0.0,1707.7431640625,1895.4371337890625,0.0,2888.15576171875,0.9392151832580566,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578704953193665,0.3641817569732666,0.3331473469734192,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556936383247375,0.5312883257865906,0.5078094601631165,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793378472328186,0.578398585319519,0.4069738984107971,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805649042129517,0.3986787497997284,0.3831205666065216,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701104491949081,0.7959921956062317,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,299.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079857826233,1.0,1.0,0.9642481803894044,1.0,-2.914034843444824,1.3465949296951294,1.5674397945404053,0.681220293045044,0.9403191208839417,0.9403191208839417,0.0,228.8636016845703,236.0,76730.0390625,0.0,2543.741455078125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844875156879425,1.0,0.0,0.0,3.805732250213623,3.805757761001587,9.66428501669725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1064453125,0.0,1712.6207275390625,1895.4371337890625,0.0,2887.2958984375,0.9401423931121826,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578704953193665,0.3641817569732666,0.3331473469734192,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556936383247375,0.5312883257865906,0.5078094601631165,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793378472328186,0.578398585319519,0.4069738984107971,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805649042129517,0.3986787497997284,0.3831205666065216,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701104491949081,0.7959921956062317,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,299.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079857826233,1.0,1.0,0.9642481803894044,1.0,-2.914034843444824,1.3465949296951294,1.5674397945404053,0.681220293045044,0.9403191208839417,0.9403191208839417,0.0,228.8636016845703,236.0,76730.0390625,0.0,2543.741455078125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844875156879425,1.0,0.0,0.0,3.805732250213623,3.805757761001587,9.66428501669725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1064453125,0.0,1712.6207275390625,1895.4371337890625,0.0,2887.2958984375,0.9401423931121826,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.756706714630127,0.3639338314533233,0.3329811692237854,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543186187744141,0.5308305025100708,0.5074386596679688,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.878863513469696,0.5798773765563965,0.4080405831336975,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795011401176453,0.398699402809143,0.3831986784934997,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908256769180298,0.1701307892799377,0.7963584661483765,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,299.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048104763031006,1.0,1.0,0.9656814336776732,1.0,-2.9152050018310547,1.3470640182495115,1.5681408643722534,0.6814218759536743,0.9410398602485656,0.9410398602485656,0.0,230.37538146972656,236.0,76770.2578125,0.0,2553.4150390625,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448113203048706,1.0,0.0,0.0,3.80793023109436,3.807955741882324,9.675451337898269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.3583984375,0.0,1715.2076416015625,1895.4371337890625,0.0,2886.69873046875,0.9406310319900512,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555564641952515,0.3636851608753204,0.3328142464160919,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.852959156036377,0.5303713083267212,0.5070666074752808,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783957958221436,0.5813509225845337,0.4091038107872009,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784481048583984,0.398717850446701,0.3832747340202331,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899812579154968,0.1701508164405822,0.7967231869697571,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,299.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058100461959839,1.0,1.0,0.9671097993850708,1.0,-2.916364908218384,1.3475295305252075,1.5688353776931765,0.6816220283508301,0.9417844414711,0.9417844414711,0.0,231.8864898681641,239.0,76812.6015625,0.0,2563.073486328125,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447524905204773,1.0,0.0,0.0,3.810237169265747,3.81026291847229,9.687179272077628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0966796875,0.0,1717.9365234375,1895.4371337890625,0.0,2886.1484375,0.941145360469818,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.753653883934021,0.3632657527923584,0.3325323462486267,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507096171379089,0.5295974016189575,0.5064389705657959,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.87762451171875,0.5838154554367065,0.4108822047710418,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767027616500854,0.3987440466880798,0.3833978176116943,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885768532752991,0.1701838672161102,0.7973331212997437,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,299.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074826121330261,1.0,1.0,0.969509482383728,1.0,-2.918290853500366,1.3483026027679443,1.5699881315231323,0.6819546818733215,0.9430801272392272,0.9430801272392272,0.0,234.4237670898437,239.0,76887.71875,0.0,2579.266357421875,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446605801582336,1.0,0.0,0.0,3.814350128173828,3.814375638961792,9.708103334560292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7509765625,0.0,1722.8287353515625,1895.4371337890625,0.0,2885.288330078125,0.94206440448761,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532954812049866,0.3631857335567474,0.3324784934520721,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502856492996216,0.5294497013092041,0.5063191652297974,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774794936180115,0.5842836499214172,0.4112201333045959,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763735055923462,0.3987485468387604,0.3834208250045776,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111357688904,0.1701901108026504,0.7974491119384766,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,299.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078004240989685,1.0,1.0,0.9699665307998656,1.0,-2.9186551570892334,1.3484489917755127,1.5702061653137207,0.6820177435874939,0.94333016872406,0.94333016872406,0.0,234.90724182128903,242.0,76902.3671875,0.0,2582.349609375,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84464031457901,1.0,0.0,0.0,3.81515383720398,3.815179347991944,9.712194923849893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.8154296875,0.0,1723.7879638671875,1895.4371337890625,0.0,2885.0986328125,0.9422441124916076,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510844469070435,0.3626844584941864,0.3321411609649658,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476696610450745,0.5285256505012512,0.5055692791938782,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765882253646851,0.5872025489807129,0.4133267998695373,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743395566940308,0.3987734913825989,0.3835615217685699,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866645574569702,0.1702288389205932,0.798172652721405,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,299.476806640625,297.2379455566406,284.95233154296875,1.0,0.609781801700592,1.0,1.0,0.9728233218193054,1.0,-2.920918703079224,1.349359393119812,1.5715594291687012,0.6824104189872742,0.9449397921562196,0.9449397921562196,0.0,237.92930603027344,230.0,76996.8203125,0.0,2601.6123046875,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444991111755371,1.0,0.0,0.0,3.820330858230591,3.820356607437134,9.738571407069685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.685546875,0.0,1729.9815673828125,1895.4371337890625,0.0,2883.77783203125,0.9434025883674622,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510844469070435,0.3626844584941864,0.3321411609649658,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476696610450745,0.5285256505012512,0.5055692791938782,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765882253646851,0.5872025489807129,0.4133267998695373,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743395566940308,0.3987734913825989,0.3835615217685699,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866645574569702,0.1702288389205932,0.798172652721405,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,299.476806640625,297.2379455566406,284.95233154296875,1.0,0.609781801700592,1.0,1.0,0.9728233218193054,1.0,-2.920918703079224,1.349359393119812,1.5715594291687012,0.6824104189872742,0.9449397921562196,0.9449397921562196,0.0,237.92930603027344,230.0,76996.8203125,0.0,2601.6123046875,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444991111755371,1.0,0.0,0.0,3.820330858230591,3.820356607437134,9.738571407069685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.685546875,0.0,1729.9815673828125,1895.4371337890625,0.0,2883.77783203125,0.9434025883674622,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531557083129883,0.3622059524059295,0.3315663635730743,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499287366867065,0.5276124477386475,0.504562258720398,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810360431671143,0.5901262760162354,0.4152385592460632,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.776962161064148,0.3988085985183716,0.3834437131881714,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863723039627,0.7976996302604675,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,299.475830078125,297.23748779296875,284.9505920410156,1.0,0.607276439666748,1.0,1.0,0.9756905436515808,1.0,-2.9206082820892334,1.3490108251571655,1.5715973377227783,0.6821585297584534,0.9448150396347046,0.9448150396347046,0.0,234.20367431640625,218.0,77041.421875,0.0,2582.47265625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844284176826477,1.0,0.0,0.0,3.82377815246582,3.8238039016723633,9.75615421339171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.328125,0.0,1734.580078125,1895.4371337890625,0.0,2881.767333984375,0.9441983103752136,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531557083129883,0.3622059524059295,0.3315663635730743,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499287366867065,0.5276124477386475,0.504562258720398,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810360431671143,0.5901262760162354,0.4152385592460632,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.776962161064148,0.3988085985183716,0.3834437131881714,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863723039627,0.7976996302604675,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,299.475830078125,297.23748779296875,284.9505920410156,1.0,0.607276439666748,1.0,1.0,0.9756905436515808,1.0,-2.9206082820892334,1.3490108251571655,1.5715973377227783,0.6821585297584534,0.9448150396347046,0.9448150396347046,0.0,234.20367431640625,218.0,77041.421875,0.0,2582.47265625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844284176826477,1.0,0.0,0.0,3.82377815246582,3.8238039016723633,9.75615421339171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.328125,0.0,1734.580078125,1895.4371337890625,0.0,2881.767333984375,0.9441983103752136,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579126954078674,0.3617927134037018,0.3309023976325989,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552176356315613,0.5267439484596252,0.503442108631134,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888217210769653,0.5930846929550171,0.4170598089694977,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824774384498596,0.3988871872425079,0.3832117915153503,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662818908691,0.1704058498144149,0.7967633008956909,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,299.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027072072029114,1.0,1.0,0.9785577058792114,1.0,-2.9192492961883545,1.3481615781784058,1.5710877180099487,0.681605875492096,0.9441782832145692,0.9441782832145692,0.0,226.66954040527344,206.0,77055.875,0.0,2542.436767578125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399600028992,1.0,0.0,0.0,3.8245656490325928,3.824591398239136,9.76017304310517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7236328125,0.0,1735.9893798828125,1895.4371337890625,0.0,2878.54736328125,0.9444170594215392,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579126954078674,0.3617927134037018,0.3309023976325989,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552176356315613,0.5267439484596252,0.503442108631134,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888217210769653,0.5930846929550171,0.4170598089694977,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824774384498596,0.3988871872425079,0.3832117915153503,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662818908691,0.1704058498144149,0.7967633008956909,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,299.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027072072029114,1.0,1.0,0.9785577058792114,1.0,-2.9192492961883545,1.3481615781784058,1.5710877180099487,0.681605875492096,0.9441782832145692,0.9441782832145692,0.0,226.66954040527344,206.0,77055.875,0.0,2542.436767578125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399600028992,1.0,0.0,0.0,3.8245656490325928,3.824591398239136,9.76017304310517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7236328125,0.0,1735.9893798828125,1895.4371337890625,0.0,2878.54736328125,0.9444170594215392,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610321640968323,0.3616113364696502,0.3305622041225433,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586924076080322,0.5263295769691467,0.502867579460144,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936159610748291,0.5945789217948914,0.4179564714431762,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860155701637268,0.3989450931549072,0.383080393075943,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963733196258545,0.170491874217987,0.796256422996521,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,299.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999333262443542,1.0,1.0,0.9799913167953492,1.0,-2.9184608459472656,1.347685694694519,1.570775032043457,0.6813004016876221,0.9439632296562196,0.9439632296562196,0.0,222.06362915039065,206.0,77060.484375,0.0,2518.056884765625,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437322378158569,1.0,0.0,0.0,3.824542760848999,3.824568510055542,9.760055945662316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6611328125,0.0,1736.080078125,1895.4371337890625,0.0,2876.6044921875,0.9444238543510436,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.764531672000885,0.3614426553249359,0.3302221596240997,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625929355621338,0.5259270668029785,0.5022915005683899,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988564014434814,0.5960798263549805,0.4188490808010101,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899415493011475,0.3990125656127929,0.3829459547996521,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641946792603,0.1705920994281768,0.7957556843757629,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,299.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969705581665039,1.0,1.0,0.981376051902771,1.0,-2.9176690578460693,1.347212314605713,1.5704567432403564,0.6809974908828735,0.943830132484436,0.943830132484436,0.0,217.1409454345703,194.0,77065.4375,0.0,2492.108642578125,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435107469558716,1.0,0.0,0.0,3.824451446533203,3.824477195739746,9.759589829627655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.763671875,0.0,1736.0364990234375,1895.4371337890625,0.0,2874.533447265625,0.944410800933838,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726268768310547,0.361139565706253,0.3295485079288482,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716245889663696,0.5251551866531372,0.5011442303657532,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109328389167786,0.5990989208221436,0.4206269383430481,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988752126693726,0.399173766374588,0.3826756775379181,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331555128097,0.7948132157325745,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,299.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906204581260681,1.0,1.0,0.9841455817222596,1.0,-2.916158676147461,1.346304416656494,1.5698541402816772,0.6804134249687195,0.943821668624878,0.943821668624878,0.0,206.5988311767578,182.0,77079.7890625,0.0,2436.92138671875,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473208427429,1.0,0.0,0.0,3.824389696121216,3.824415445327759,9.759274917087168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0224609375,0.0,1735.978515625,1895.4371337890625,0.0,2870.199462890625,0.9444010853767396,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726268768310547,0.361139565706253,0.3295485079288482,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716245889663696,0.5251551866531372,0.5011442303657532,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109328389167786,0.5990989208221436,0.4206269383430481,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988752126693726,0.399173766374588,0.3826756775379181,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331555128097,0.7948132157325745,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,299.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906204581260681,1.0,1.0,0.9841455817222596,1.0,-2.916158676147461,1.346304416656494,1.5698541402816772,0.6804134249687195,0.943821668624878,0.943821668624878,0.0,206.5988311767578,182.0,77079.7890625,0.0,2436.92138671875,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473208427429,1.0,0.0,0.0,3.824389696121216,3.824415445327759,9.759274917087168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0224609375,0.0,1735.978515625,1895.4371337890625,0.0,2870.199462890625,0.9444010853767396,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820997834205627,0.3608711659908294,0.3288869559764862,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822095990180969,0.524416446685791,0.5000080466270447,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257544875144958,0.6021312475204468,0.4223990440368652,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090507984161377,0.3993610739707947,0.3824095726013183,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711174547672271,0.7939693331718445,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,299.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089751243591,1.0,1.0,0.9869150519371032,1.0,-2.914794445037842,1.3454713821411133,1.569322943687439,0.6798718571662903,0.944088876247406,0.944088876247406,0.0,195.49832153320312,170.0,77102.15625,0.0,2379.275390625,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779938697815,1.0,0.0,0.0,3.824750661849976,3.824776411056519,9.761117780726636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9755859375,0.0,1736.3480224609375,1895.4371337890625,0.0,2865.810546875,0.944478154182434,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820997834205627,0.3608711659908294,0.3288869559764862,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822095990180969,0.524416446685791,0.5000080466270447,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257544875144958,0.6021312475204468,0.4223990440368652,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090507984161377,0.3993610739707947,0.3824095726013183,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711174547672271,0.7939693331718445,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,299.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089751243591,1.0,1.0,0.9869150519371032,1.0,-2.914794445037842,1.3454713821411133,1.569322943687439,0.6798718571662903,0.944088876247406,0.944088876247406,0.0,195.49832153320312,170.0,77102.15625,0.0,2379.275390625,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779938697815,1.0,0.0,0.0,3.824750661849976,3.824776411056519,9.761117780726636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9755859375,0.0,1736.3480224609375,1895.4371337890625,0.0,2865.810546875,0.944478154182434,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930094003677368,0.360632449388504,0.3282401263713836,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944249153137207,0.5237054228782654,0.4988853931427002,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425716996192932,0.6051686406135559,0.4241653680801391,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199551105499268,0.3995694518089294,0.3821506202220917,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.171440452337265,0.7932405471801758,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,299.480224609375,297.2403869628906,284.950439453125,1.0,0.5769461989402771,1.0,1.0,0.989639163017273,1.0,-2.9136064052581787,1.344730257987976,1.5688761472702026,0.6793837547302246,0.944561243057251,0.944561243057251,0.0,184.0403594970703,158.0,77133.453125,0.0,2320.21630859375,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.825678586959839,3.825704336166382,9.765853974386118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7119140625,0.0,1737.376953125,1895.4371337890625,0.0,2861.53759765625,0.944679319858551,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930094003677368,0.360632449388504,0.3282401263713836,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944249153137207,0.5237054228782654,0.4988853931427002,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425716996192932,0.6051686406135559,0.4241653680801391,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199551105499268,0.3995694518089294,0.3821506202220917,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.171440452337265,0.7932405471801758,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,299.480224609375,297.2403869628906,284.950439453125,1.0,0.5769461989402771,1.0,1.0,0.989639163017273,1.0,-2.9136064052581787,1.344730257987976,1.5688761472702026,0.6793837547302246,0.944561243057251,0.944561243057251,0.0,184.0403594970703,158.0,77133.453125,0.0,2320.21630859375,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.825678586959839,3.825704336166382,9.765853974386118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7119140625,0.0,1737.376953125,1895.4371337890625,0.0,2861.53759765625,0.944679319858551,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053769469261169,0.3604150712490082,0.3276069164276123,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085013270378112,0.5230150818824768,0.4977761805057525,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603652358055116,0.6082043051719666,0.4259261786937713,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318873643875122,0.3997931182384491,0.3818999230861664,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918366193771,0.79261314868927,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,299.482177734375,297.2412414550781,284.95068359375,1.0,0.5698302984237671,1.0,1.0,0.9923632740974426,1.0,-2.912572145462036,1.3440672159194946,1.5685049295425415,0.6789405941963196,0.9451576471328736,0.9451576471328736,0.0,172.41416931152344,146.0,77171.8671875,0.0,2260.641357421875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745662689209,1.0,0.0,0.0,3.8270766735076895,3.827102661132813,9.772993507795036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8330078125,0.0,1738.9805908203125,1895.4371337890625,0.0,2857.364990234375,0.9449861645698548,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053769469261169,0.3604150712490082,0.3276069164276123,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085013270378112,0.5230150818824768,0.4977761805057525,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603652358055116,0.6082043051719666,0.4259261786937713,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318873643875122,0.3997931182384491,0.3818999230861664,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918366193771,0.79261314868927,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,299.482177734375,297.2412414550781,284.95068359375,1.0,0.5698302984237671,1.0,1.0,0.9923632740974426,1.0,-2.912572145462036,1.3440672159194946,1.5685049295425415,0.6789405941963196,0.9451576471328736,0.9451576471328736,0.0,172.41416931152344,146.0,77171.8671875,0.0,2260.641357421875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745662689209,1.0,0.0,0.0,3.8270766735076895,3.827102661132813,9.772993507795036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8330078125,0.0,1738.9805908203125,1895.4371337890625,0.0,2857.364990234375,0.9449861645698548,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119901418685913,0.3603135347366333,0.3272952139377594,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.916867733001709,0.5226779580116272,0.4972272217273712,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693551063537598,0.6097200512886047,0.4268039166927337,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384655714035034,0.3999109268188476,0.3817783296108246,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416283607483,0.1719771921634674,0.7923356294631958,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,299.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662264227867126,1.0,1.0,0.9937252998352052,1.0,-2.91211485862732,1.3437659740447998,1.5683488845825195,0.6787364482879639,0.9454966187477112,0.9454966187477112,0.0,166.55494689941406,146.0,77193.640625,0.0,2230.742431640625,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414575457572937,1.0,0.0,0.0,3.827942371368408,3.827968120574951,9.777415925782409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3876953125,0.0,1739.988525390625,1895.4371337890625,0.0,2855.3359375,0.9451773166656494,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187472224235535,0.3602146208286285,0.3269858062267303,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260823130607604,0.5223436951637268,0.4966809451580047,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978237807750702,0.6112348437309265,0.427681028842926,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455523252487183,0.4000309407711029,0.381658673286438,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.642479658126831,0.1721660196781158,0.7920737862586975,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,299.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626028180122375,0.9998803734779358,0.9998803734779358,0.9949802756309508,1.0,-2.911679267883301,1.3434772491455078,1.5682021379470823,0.6785401701927185,0.9458514451980592,0.9458514451980592,0.0,160.6928253173828,134.0,77216.3984375,0.0,2200.879638671875,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412413001060486,1.0,0.0,0.0,3.828871011734009,3.828896760940552,9.78216007752053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1337890625,0.0,1741.07470703125,1895.4371337890625,0.0,2853.31494140625,0.9453826546669006,1.0,0.0,3.0,1.0,0.0
