time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8319995999336243,0.3600411415100097,0.3264284431934356,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445653557777404,0.5217375755310059,0.4956888854503631,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.993953824043274,0.6142520308494568,0.4294237494468689,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601206541061401,0.4002570211887359,0.3814481794834137,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537370681762695,0.1725281029939651,0.7916778326034546,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,299.4867553710937,297.2437744140625,284.9503479003906,1.0,0.555772066116333,0.9996601939201356,0.9996601939201356,0.9972893595695496,1.0,-2.9096601009368896,1.3423515558242798,1.5673084259033203,0.6778721809387207,0.9456939697265624,0.9456939697265624,0.0,149.94024658203125,134.0,77232.0546875,0.0,2145.1650390625,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408117890357971,1.0,0.0,0.0,3.8294870853424072,3.82951283454895,9.78530806605704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.0302734375,0.0,1741.9525146484375,1895.4371337890625,0.0,2849.30078125,0.945527970790863,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.833225429058075,0.3600262701511383,0.3263804614543915,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462358355522156,0.5216850638389587,0.4956031441688537,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952635765075684,0.6145231127738953,0.4295803308486938,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614922165870667,0.400276780128479,0.3814302682876587,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548019647598267,0.1725599914789199,0.7916466593742371,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,299.4869689941406,297.24395751953125,284.9502868652344,1.0,0.5551719069480896,0.9996410608291626,0.9996410608291626,0.9974901080131532,1.0,-2.9094367027282715,1.3422304391860962,1.5672063827514648,0.6778021454811096,0.9456486701965332,0.9456486701965332,0.0,149.0099639892578,122.0,77232.375,0.0,2140.30712890625,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35974.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407729268074036,1.0,0.0,0.0,3.829496383666992,3.829522132873535,9.785355814528884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.5361328125,0.0,1741.982666015625,1895.4371337890625,0.0,2848.9375,0.945531129837036,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463865518569946,0.3597777187824249,0.3258377909660339,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631646871566772,0.5209605097770691,0.4945903122425079,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192072033882141,0.4161795973777771,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8763267993927002,0.4004610180854797,0.3812674283981323,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664305925369263,0.1729151159524917,0.7915857434272766,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,299.4917297363281,297.2513732910156,284.93817138671875,1.0,0.5468528866767883,0.9994017481803894,0.9994017481803894,1.0,1.0,-2.8929812908172607,1.3340094089508057,1.558971881866455,0.6735461950302124,0.9355323314666748,0.9355323314666748,0.0,139.20791625976562,125.0,76955.0078125,0.0,2062.772216796875,1.0,278.1499938964844,282.9640197753906,300.5570983886719,305.57440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36342.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840105414390564,1.0,0.0,0.0,3.8209965229034415,3.821022272109986,9.741964959175675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7138671875,0.0,1734.5462646484375,1895.4371337890625,0.0,2842.7001953125,0.943739116191864,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463865518569946,0.3597777187824249,0.3258377909660339,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631646871566772,0.5209605097770691,0.4945903122425079,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192072033882141,0.4161795973777771,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8763267993927002,0.4004610180854797,0.3812674283981323,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664305925369263,0.1729151159524917,0.7915857434272766,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,299.4917297363281,297.2513732910156,284.93817138671875,1.0,0.5468528866767883,0.9994017481803894,0.9994017481803894,1.0,1.0,-2.8929812908172607,1.3340094089508057,1.558971881866455,0.6735461950302124,0.9355323314666748,0.9355323314666748,0.0,139.20791625976562,125.0,76955.0078125,0.0,2062.772216796875,1.0,278.1499938964844,282.9640197753906,300.5570983886719,305.57440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36342.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840105414390564,1.0,0.0,0.0,3.8209965229034415,3.821022272109986,9.741964959175675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7138671875,0.0,1734.5462646484375,1895.4371337890625,0.0,2842.7001953125,0.943739116191864,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531409502029419,0.35955610871315,0.3254576027393341,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709120392799376,0.5202233791351318,0.4937178492546081,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6266056895256042,0.4055558443069458,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8840531706809998,0.4006238877773285,0.381243884563446,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727500557899475,0.173306256532669,0.7924444079399109,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,299.5039978027344,297.27197265625,284.9409484863281,1.0,0.5425044894218445,0.9968635439872742,0.9968635439872742,1.0,1.0,-2.879640579223633,1.3274444341659546,1.5521962642669678,0.6697309017181396,0.9287879467010498,0.9287879467010498,0.0,134.4145965576172,128.0,76642.171875,0.0,2017.1163330078125,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.5627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36541.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386897444725037,1.0,0.0,0.0,3.797838926315308,3.797864437103272,9.624237691241433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.8115234375,0.0,1708.1685791015625,1895.4371337890625,0.0,2829.475830078125,0.938812255859375,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531409502029419,0.35955610871315,0.3254576027393341,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709120392799376,0.5202233791351318,0.4937178492546081,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6266056895256042,0.4055558443069458,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8840531706809998,0.4006238877773285,0.381243884563446,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727500557899475,0.173306256532669,0.7924444079399109,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,299.5039978027344,297.27197265625,284.9409484863281,1.0,0.5425044894218445,0.9968635439872742,0.9968635439872742,1.0,1.0,-2.879640579223633,1.3274444341659546,1.5521962642669678,0.6697309017181396,0.9287879467010498,0.9287879467010498,0.0,134.4145965576172,128.0,76642.171875,0.0,2017.1163330078125,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.5627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36541.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386897444725037,1.0,0.0,0.0,3.797838926315308,3.797864437103272,9.624237691241433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.8115234375,0.0,1708.1685791015625,1895.4371337890625,0.0,2829.475830078125,0.938812255859375,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563939929008484,0.3594164848327636,0.325248122215271,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9742846488952636,0.5195651054382324,0.4930092990398407,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6337992548942566,0.400586187839508,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.887880802154541,0.4008371829986572,0.3813583552837372,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761712431907654,0.173760324716568,0.7940599322319031,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,299.5155334472656,297.2905578613281,284.9482421875,1.0,0.5406308174133301,0.9943253397941588,0.9943253397941588,1.0,1.0,-2.8746352195739746,1.3249133825302124,1.5497217178344729,0.6682347655296326,0.9301913380622864,0.9301913380622864,0.0,132.25875854492188,131.0,76563.8125,0.0,1998.32373046875,1.0,278.1499938964844,282.9813537597656,300.58697509765625,305.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36271.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374814391136169,1.0,0.0,0.0,3.787242412567138,3.787267923355103,9.570607062414638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.625,0.0,1693.39111328125,1895.4371337890625,0.0,2818.193603515625,0.9362697005271912,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563939929008484,0.3594164848327636,0.325248122215271,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9742846488952636,0.5195651054382324,0.4930092990398407,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6337992548942566,0.400586187839508,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.887880802154541,0.4008371829986572,0.3813583552837372,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761712431907654,0.173760324716568,0.7940599322319031,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,299.5155334472656,297.2905578613281,284.9482421875,1.0,0.5406308174133301,0.9943253397941588,0.9943253397941588,1.0,1.0,-2.8746352195739746,1.3249133825302124,1.5497217178344729,0.6682347655296326,0.9301913380622864,0.9301913380622864,0.0,132.25875854492188,131.0,76563.8125,0.0,1998.32373046875,1.0,278.1499938964844,282.9813537597656,300.58697509765625,305.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36271.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374814391136169,1.0,0.0,0.0,3.787242412567138,3.787267923355103,9.570607062414638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.625,0.0,1693.39111328125,1895.4371337890625,0.0,2818.193603515625,0.9362697005271912,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.85698401927948,0.3593445122241974,0.3251724243164062,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9748024344444276,0.5192448496818542,0.4926933348178863,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6370569467544556,0.3996506035327911,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886635899543762,0.400947630405426,0.3814475834369659,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770226955413818,0.173991173505783,0.7950263023376465,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,299.5200500488281,297.2973327636719,284.9510803222656,1.0,0.5403964519500732,0.9930562376976012,0.9930562376976012,1.0,1.0,-2.874307870864868,1.324704885482788,1.5496028661727903,0.6680706143379211,0.9321861267089844,0.9321861267089844,0.0,131.87811279296875,131.0,76588.984375,0.0,1995.922607421875,1.0,278.1499938964844,282.9840393066406,300.59600830078125,305.5801086425781,293.1499938964844,293.1499938964844,278.1499938964844,36123.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370844721794128,1.0,0.0,0.0,3.786508321762085,3.786533832550049,9.56689746089978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.52734375,0.0,1691.370849609375,1895.4371337890625,0.0,2814.48828125,0.9360084533691406,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8570476770401001,0.3592603802680969,0.3250994980335235,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.974751114845276,0.5189208984375,0.4923880100250244,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6400783061981201,0.3994702100753784,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.888879656791687,0.4010534882545471,0.3815459907054901,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6774333715438843,0.1742148846387863,0.796028733253479,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,299.523681640625,297.302490234375,284.95318603515625,1.0,0.5404909253120422,0.991818904876709,0.991818904876709,1.0,1.0,-2.874957799911499,1.3249720335006714,1.549985647201538,0.6681705117225647,0.9344807863235474,0.9344807863235474,0.0,131.83079528808594,149.0,76643.2578125,0.0,1996.7562255859373,1.0,278.1499938964844,282.985595703125,300.6050109863281,305.5919494628906,293.1499938964844,293.1499938964844,278.1499938964844,35995.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836810827255249,1.0,0.0,0.0,3.788072109222412,3.788097620010376,9.574800969858188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.3974609375,0.0,1692.2373046875,1895.4371337890625,0.0,2811.93359375,0.9362711906433104,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490304350852966,0.3590933680534363,0.3251266181468963,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.965338945388794,0.5183128714561462,0.4919874668121338,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442844867706299,0.4112483859062195,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804149627685547,0.4012975990772247,0.3819482922554016,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.67137610912323,0.1746589243412017,0.7989124059677124,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,299.5267639160156,297.30322265625,284.9670104980469,1.0,0.5466294288635254,0.9893442392349244,0.9893442392349244,1.0,1.0,-2.892591714859009,1.3335049152374268,1.5590866804122925,0.6724898219108582,0.9496682286262512,0.9496682286262512,0.0,137.16204833984375,152.0,77111.1484375,0.0,2052.1044921875,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35438.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836773157119751,1.0,0.0,0.0,3.805898904800415,3.805924415588379,9.665131983638275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.1923828125,0.0,1709.2447509765625,1895.4371337890625,0.0,2811.582275390625,0.9399973154067992,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490304350852966,0.3590933680534363,0.3251266181468963,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.965338945388794,0.5183128714561462,0.4919874668121338,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442844867706299,0.4112483859062195,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804149627685547,0.4012975990772247,0.3819482922554016,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.67137610912323,0.1746589243412017,0.7989124059677124,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,299.5267639160156,297.30322265625,284.9670104980469,1.0,0.5466294288635254,0.9893442392349244,0.9893442392349244,1.0,1.0,-2.892591714859009,1.3335049152374268,1.5590866804122925,0.6724898219108582,0.9496682286262512,0.9496682286262512,0.0,137.16204833984375,152.0,77111.1484375,0.0,2052.1044921875,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35438.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836773157119751,1.0,0.0,0.0,3.805898904800415,3.805924415588379,9.665131983638275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.1923828125,0.0,1709.2447509765625,1895.4371337890625,0.0,2811.582275390625,0.9399973154067992,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421658277511597,0.3587826788425445,0.3250504732131958,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566346406936646,0.5176340341567993,0.4915462434291839,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461533308029175,0.4217544794082641,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8731988668441772,0.4014783799648285,0.3823098242282867,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661691069602966,0.1749688982963562,0.8012858629226685,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,299.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514107942581177,0.9868695735931396,0.9868695735931396,1.0,1.0,-2.907896041870117,1.3408217430114746,1.5670742988586426,0.6765335202217102,0.9612942337989808,0.9612942337989808,0.0,142.03871154785156,155.0,77610.8984375,0.0,2101.8701171875,1.0,278.1499938964844,282.98468017578125,300.64276123046875,305.6885681152344,293.1499938964844,293.1499938964844,278.1499938964844,35206.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376182317733765,1.0,0.0,0.0,3.8372371196746826,3.8372628688812256,9.824955213844078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.6025390625,0.0,1745.3843994140625,1895.4371337890625,0.0,2819.470458984375,0.94678795337677,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421658277511597,0.3587826788425445,0.3250504732131958,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566346406936646,0.5176340341567993,0.4915462434291839,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461533308029175,0.4217544794082641,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8731988668441772,0.4014783799648285,0.3823098242282867,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661691069602966,0.1749688982963562,0.8012858629226685,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,299.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514107942581177,0.9868695735931396,0.9868695735931396,1.0,1.0,-2.907896041870117,1.3408217430114746,1.5670742988586426,0.6765335202217102,0.9612942337989808,0.9612942337989808,0.0,142.03871154785156,155.0,77610.8984375,0.0,2101.8701171875,1.0,278.1499938964844,282.98468017578125,300.64276123046875,305.6885681152344,293.1499938964844,293.1499938964844,278.1499938964844,35206.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376182317733765,1.0,0.0,0.0,3.8372371196746826,3.8372628688812256,9.824955213844078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.6025390625,0.0,1745.3843994140625,1895.4371337890625,0.0,2819.470458984375,0.94678795337677,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363806009292603,0.3583305180072784,0.3248090445995331,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488993287086488,0.5168464779853821,0.4909734725952148,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474591493606567,0.4307770133018493,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672037124633789,0.4015693068504333,0.3825582563877105,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617670655250549,0.1751470118761062,0.8029005527496338,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,299.5159606933594,297.2760925292969,284.9625244140625,1.0,0.5555515289306641,0.9837798476219176,0.9837798476219176,1.0,1.0,-2.920003890991211,1.3465707302093506,1.57343327999115,0.6796131730079651,0.968032717704773,0.968032717704773,0.0,146.27169799804688,158.0,78009.671875,0.0,2143.46044921875,1.0,278.1499938964844,282.9762878417969,300.65740966796875,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35285.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384917974472046,1.0,0.0,0.0,3.8635995388031006,3.863625526428223,9.960415354726138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.75,0.0,1778.384521484375,1895.4371337890625,0.0,2827.62744140625,0.9527718424797058,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363806009292603,0.3583305180072784,0.3248090445995331,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488993287086488,0.5168464779853821,0.4909734725952148,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474591493606567,0.4307770133018493,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672037124633789,0.4015693068504333,0.3825582563877105,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617670655250549,0.1751470118761062,0.8029005527496338,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,299.5159606933594,297.2760925292969,284.9625244140625,1.0,0.5555515289306641,0.9837798476219176,0.9837798476219176,1.0,1.0,-2.920003890991211,1.3465707302093506,1.57343327999115,0.6796131730079651,0.968032717704773,0.968032717704773,0.0,146.27169799804688,158.0,78009.671875,0.0,2143.46044921875,1.0,278.1499938964844,282.9762878417969,300.65740966796875,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35285.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384917974472046,1.0,0.0,0.0,3.8635995388031006,3.863625526428223,9.960415354726138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.75,0.0,1778.384521484375,1895.4371337890625,0.0,2827.62744140625,0.9527718424797058,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312095999717712,0.3578286468982696,0.3245015442371368,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417153000831604,0.5160184502601624,0.4903426170349121,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485349535942078,0.4390133917331695,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619078397750854,0.4016245007514953,0.3827550709247589,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578373908996582,0.175262913107872,0.8041403889656067,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,299.5096130371094,297.26220703125,284.9597473144531,1.0,0.5592759251594543,0.9806901216506958,0.9806901216506958,1.0,1.0,-2.930504322052002,1.351532220840454,1.5789719820022583,0.6822592616081238,0.9732525944709778,0.9732525944709778,0.0,150.18600463867188,161.0,78351.53125,0.0,2181.006591796875,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35390.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392187356948853,1.0,0.0,0.0,3.88582444190979,3.885850667953491,1.0075337968373788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5322265625,0.0,1806.84521484375,1895.4371337890625,0.0,2834.41650390625,0.9578455090522766,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312095999717712,0.3578286468982696,0.3245015442371368,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417153000831604,0.5160184502601624,0.4903426170349121,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485349535942078,0.4390133917331695,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619078397750854,0.4016245007514953,0.3827550709247589,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578373908996582,0.175262913107872,0.8041403889656067,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,299.5096130371094,297.26220703125,284.9597473144531,1.0,0.5592759251594543,0.9806901216506958,0.9806901216506958,1.0,1.0,-2.930504322052002,1.351532220840454,1.5789719820022583,0.6822592616081238,0.9732525944709778,0.9732525944709778,0.0,150.18600463867188,161.0,78351.53125,0.0,2181.006591796875,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35390.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392187356948853,1.0,0.0,0.0,3.88582444190979,3.885850667953491,1.0075337968373788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5322265625,0.0,1806.84521484375,1895.4371337890625,0.0,2834.41650390625,0.9578455090522766,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288176655769348,0.3575676381587982,0.324333131313324,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383270144462584,0.5155971050262451,0.4900146424770355,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6490002870559692,0.4428736269474029,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594860434532166,0.4016450941562652,0.3828415870666504,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560307145118713,0.1753063648939132,0.8046658039093018,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,299.5064392089844,297.2555847167969,284.9588317871094,1.0,0.56100994348526,0.9791452288627625,0.9791452288627625,1.0,1.0,-2.9352834224700928,1.353782296180725,1.5815011262893677,0.6834551692008972,0.9755945801734924,0.9755945801734924,0.0,152.03848266601562,161.0,78504.8671875,0.0,2198.534423828125,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35436.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395255208015442,1.0,0.0,0.0,3.895521640777588,3.895548105239868,1.0125687595063937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.8046875,0.0,1819.3665771484373,1895.4371337890625,0.0,2837.2822265625,0.9600625038146972,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265223503112793,0.3573029339313507,0.324159175157547,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350500106811525,0.5151734352111816,0.4896822273731231,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494246125221252,0.4466060996055603,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571817278862,0.4016632437705993,0.3829236328601837,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543088555335999,0.1753445565700531,0.8051546812057495,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,299.50323486328125,297.2491760253906,284.9581604003906,1.0,0.5626838207244873,0.9775596857070924,0.9775596857070924,1.0,1.0,-2.939847707748413,1.3559247255325315,1.5839229822158811,0.6845910549163818,0.9778643250465392,0.9778643250465392,0.0,153.84165954589844,164.0,78650.1171875,0.0,2215.494384765625,1.0,278.1499938964844,282.9646301269531,300.6827087402344,305.8019104003906,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398072719573975,1.0,0.0,0.0,3.904563426971436,3.904589891433716,1.0172745987802043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.6533203125,0.0,1831.073974609375,1895.4371337890625,0.0,2839.91455078125,0.9621290564537048,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221016526222229,0.3567615747451782,0.323798269033432,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287135004997252,0.5143188238143921,0.4890082478523254,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501653790473938,0.4534302353858948,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528026938438416,0.4016903638839721,0.3830772638320923,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510317921638489,0.1754083633422851,0.8060575723648071,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,299.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658472776412964,0.974388599395752,0.974388599395752,1.0,1.0,-2.9480180740356445,1.3597382307052612,1.5882797241210938,0.6866118311882019,0.9820027351379396,0.9820027351379396,0.0,157.36087036132812,167.0,78911.5546875,0.0,2247.48681640625,1.0,278.1499938964844,282.960693359375,300.694091796875,305.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,35548.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402988314628601,1.0,0.0,0.0,3.9207067489624015,3.9207334518432617,1.0257039093630738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.22265625,0.0,1852.085205078125,1895.4371337890625,0.0,2844.50732421875,0.9658164978027344,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221016526222229,0.3567615747451782,0.323798269033432,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287135004997252,0.5143188238143921,0.4890082478523254,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501653790473938,0.4534302353858948,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528026938438416,0.4016903638839721,0.3830772638320923,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510317921638489,0.1754083633422851,0.8060575723648071,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,299.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658472776412964,0.974388599395752,0.974388599395752,1.0,1.0,-2.9480180740356445,1.3597382307052612,1.5882797241210938,0.6866118311882019,0.9820027351379396,0.9820027351379396,0.0,157.36087036132812,167.0,78911.5546875,0.0,2247.48681640625,1.0,278.1499938964844,282.960693359375,300.694091796875,305.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,35548.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402988314628601,1.0,0.0,0.0,3.9207067489624015,3.9207334518432617,1.0257039093630738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.22265625,0.0,1852.085205078125,1895.4371337890625,0.0,2844.50732421875,0.9658164978027344,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170357346534729,0.3561862111091614,0.3234356343746185,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215323328971864,0.5134295225143433,0.4883340001106262,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965247511863708,0.6513476967811584,0.4556728005409241,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478221297264099,0.4016790091991424,0.3832272887229919,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472924947738647,0.1754475384950637,0.8069778084754944,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,299.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685431361198425,0.9712175130844116,0.9712175130844116,1.0,1.0,-2.95082426071167,1.3609241247177124,1.589900255203247,0.6872709393501282,0.982353687286377,0.982353687286377,0.0,161.2928466796875,170.0,79048.453125,0.0,2272.151123046875,1.0,278.1499938964844,282.955810546875,300.7041015625,305.85357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35696.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406269550323486,1.0,0.0,0.0,3.9315707683563232,3.9315977096557617,1.0313960956409574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.5888671875,0.0,1867.1270751953125,1895.4371337890625,0.0,2847.5732421875,0.9683412313461304,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170357346534729,0.3561862111091614,0.3234356343746185,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215323328971864,0.5134295225143433,0.4883340001106262,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965247511863708,0.6513476967811584,0.4556728005409241,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478221297264099,0.4016790091991424,0.3832272887229919,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472924947738647,0.1754475384950637,0.8069778084754944,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,299.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685431361198425,0.9712175130844116,0.9712175130844116,1.0,1.0,-2.95082426071167,1.3609241247177124,1.589900255203247,0.6872709393501282,0.982353687286377,0.982353687286377,0.0,161.2928466796875,170.0,79048.453125,0.0,2272.151123046875,1.0,278.1499938964844,282.955810546875,300.7041015625,305.85357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35696.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406269550323486,1.0,0.0,0.0,3.9315707683563232,3.9315977096557617,1.0313960956409574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.5888671875,0.0,1867.1270751953125,1895.4371337890625,0.0,2847.5732421875,0.9683412313461304,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122711181640625,0.3556034862995147,0.3230519592761993,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149890542030334,0.5125235319137573,0.4876308441162109,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929197430610656,0.6530584096908569,0.4568780958652496,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432958722114563,0.4016419351100921,0.3833411931991577,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439126133918762,0.1754843443632125,0.8078227043151855,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,299.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709149241447449,0.9681808352470398,0.9681808352470398,1.0,1.0,-2.952115535736084,1.361390471458435,1.5907249450683594,0.6874660849571228,0.9815443754196168,0.9815443754196168,0.0,164.98626708984375,173.0,79122.359375,0.0,2293.030029296875,1.0,278.1499938964844,282.9535217285156,300.7127685546875,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35836.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84073406457901,1.0,0.0,0.0,3.936922311782837,3.936949014663696,1.0342057521484094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.3046875,0.0,1875.1031494140625,1895.4371337890625,0.0,2848.57421875,0.9696409702301024,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122711181640625,0.3556034862995147,0.3230519592761993,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149890542030334,0.5125235319137573,0.4876308441162109,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929197430610656,0.6530584096908569,0.4568780958652496,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432958722114563,0.4016419351100921,0.3833411931991577,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439126133918762,0.1754843443632125,0.8078227043151855,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,299.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709149241447449,0.9681808352470398,0.9681808352470398,1.0,1.0,-2.952115535736084,1.361390471458435,1.5907249450683594,0.6874660849571228,0.9815443754196168,0.9815443754196168,0.0,164.98626708984375,173.0,79122.359375,0.0,2293.030029296875,1.0,278.1499938964844,282.9535217285156,300.7127685546875,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35836.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84073406457901,1.0,0.0,0.0,3.936922311782837,3.936949014663696,1.0342057521484094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.3046875,0.0,1875.1031494140625,1895.4371337890625,0.0,2848.57421875,0.9696409702301024,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079178929328918,0.3550334572792053,0.3226650059223175,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093188047409058,0.5116235613822937,0.4869169592857361,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897610545158386,0.654926061630249,0.4582411646842956,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.839339554309845,0.4016013145446777,0.3834350705146789,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409891843795776,0.1755338013172149,0.8086546063423157,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,299.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731197595596313,0.9651442170143129,0.9651442170143129,1.0,1.0,-2.9535434246063232,1.3619191646575928,1.5916242599487305,0.687696635723114,0.9816249012947084,0.9816249012947084,0.0,168.37393188476562,176.0,79185.6640625,0.0,2312.62744140625,1.0,278.1499938964844,282.9532165527344,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840739905834198,1.0,0.0,0.0,3.940244436264038,3.940271377563477,1.0359518682889757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3134765625,0.0,1879.860595703125,1895.4371337890625,0.0,2848.628662109375,0.9704369306564332,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079178929328918,0.3550334572792053,0.3226650059223175,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093188047409058,0.5116235613822937,0.4869169592857361,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897610545158386,0.654926061630249,0.4582411646842956,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.839339554309845,0.4016013145446777,0.3834350705146789,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409891843795776,0.1755338013172149,0.8086546063423157,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,299.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731197595596313,0.9651442170143129,0.9651442170143129,1.0,1.0,-2.9535434246063232,1.3619191646575928,1.5916242599487305,0.687696635723114,0.9816249012947084,0.9816249012947084,0.0,168.37393188476562,176.0,79185.6640625,0.0,2312.62744140625,1.0,278.1499938964844,282.9532165527344,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840739905834198,1.0,0.0,0.0,3.940244436264038,3.940271377563477,1.0359518682889757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3134765625,0.0,1879.860595703125,1895.4371337890625,0.0,2848.628662109375,0.9704369306564332,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8058187961578369,0.3547506630420685,0.3224716186523437,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9067285060882568,0.5111752152442932,0.4865590333938598,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9882708787918092,0.6558723449707031,0.4589381217956543,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.837498664855957,0.401580661535263,0.3834787905216217,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396389603614807,0.17556232213974,0.8090758919715881,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,299.4797058105469,297.2164001464844,284.95050048828125,1.0,0.5741841793060303,0.9636259078979492,0.9636259078979492,1.0,1.0,-2.954277276992798,1.3621915578842163,1.592085838317871,0.6878171563148499,0.9818580150604248,0.9818580150604248,0.0,170.00225830078125,176.0,79215.25,0.0,2322.138671875,1.0,278.1499938964844,282.95330810546875,300.7242736816406,305.8866882324219,293.1499938964844,293.1499938964844,278.1499938964844,35911.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407381772994995,1.0,0.0,0.0,3.941631317138672,3.9416582584381104,1.0366812830397976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9140625,0.0,1881.76025390625,1895.4371337890625,0.0,2848.61279296875,0.9707614779472352,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037618398666382,0.3544673025608063,0.3222771286964416,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042813181877136,0.5107263922691345,0.4861999452114105,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868184924125672,0.6568136811256409,0.4596338272094726,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357269763946533,0.4015588760375976,0.3835204243659973,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6383455991744995,0.1755925267934799,0.8095005750656128,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,299.47723388671875,297.2147521972656,284.9506225585937,1.0,0.5752292275428772,0.9621577262878418,0.9621577262878418,1.0,1.0,-2.9550089836120605,1.3624640703201294,1.5925449132919312,0.6879398226737976,0.9821552038192748,0.9821552038192748,0.0,171.6000518798828,179.0,79243.34375,0.0,2331.496337890625,1.0,278.1499938964844,282.95343017578125,300.7275695800781,305.8920593261719,293.1499938964844,293.1499938964844,278.1499938964844,35920.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407366871833801,1.0,0.0,0.0,3.942928075790405,3.942955017089844,1.0373636314398027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.1572265625,0.0,1883.4993896484373,1895.4371337890625,0.0,2848.598876953125,0.9710611701011658,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997942566871643,0.3538946509361267,0.3218820691108703,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997083306312561,0.5098244547843933,0.4854764342308044,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839831590652466,0.6586678624153137,0.4610083699226379,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323403000831604,0.4015103280544281,0.3835973739624023,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358882784843445,0.1756553202867508,0.8103538751602173,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,299.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772753357887268,0.9592212438583374,0.9592212438583374,1.0,1.0,-2.956435203552246,1.3629878759384155,1.593447208404541,0.6881759166717529,0.9828043580055236,0.9828043580055236,0.0,174.7355194091797,182.0,79294.8671875,0.0,2349.85546875,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407501578330994,1.0,0.0,0.0,3.945317506790161,3.9453444480896,1.0386212352386792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.46875,0.0,1886.6546630859373,1895.4371337890625,0.0,2848.724609375,0.9716079831123352,1.0,0.0,3.0,1.0,0.0
