time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997942566871643,0.3538946509361267,0.3218820691108703,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997083306312561,0.5098244547843933,0.4854764342308044,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839831590652466,0.6586678624153137,0.4610083699226379,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323403000831604,0.4015103280544281,0.3835973739624023,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358882784843445,0.1756553202867508,0.8103538751602173,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,299.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772753357887268,0.9592212438583374,0.9592212438583374,1.0,1.0,-2.956435203552246,1.3629878759384155,1.593447208404541,0.6881759166717529,0.9828043580055236,0.9828043580055236,0.0,174.7355194091797,182.0,79294.8671875,0.0,2349.85546875,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407501578330994,1.0,0.0,0.0,3.945317506790161,3.9453444480896,1.0386212352386792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.46875,0.0,1886.6546630859373,1895.4371337890625,0.0,2848.724609375,0.9716079831123352,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959626317024231,0.3533135950565338,0.3214791715145111,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953135013580322,0.5089160203933716,0.4847463071346283,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811874628067015,0.6604867577552795,0.4623596966266632,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829096257686615,0.4014557898044586,0.3836677968502044,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335496306419373,0.1757181733846664,0.8112046122550964,284.9508361816406,284.95001220703125,304.25,297.7372436523437,299.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792882442474365,0.9562848210334778,0.9562848210334778,1.0,1.0,-2.9578044414520264,1.3634798526763916,1.5943247079849243,0.6883955597877502,0.9833802580833436,0.9833802580833436,0.0,177.83653259277344,185.0,79340.3671875,0.0,2367.956787109375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408241271972656,1.0,0.0,0.0,3.947468280792236,3.947495222091675,1.0397538972028997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2763671875,0.0,1889.493896484375,1895.4371337890625,0.0,2849.416015625,0.9720987677574158,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959626317024231,0.3533135950565338,0.3214791715145111,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953135013580322,0.5089160203933716,0.4847463071346283,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811874628067015,0.6604867577552795,0.4623596966266632,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829096257686615,0.4014557898044586,0.3836677968502044,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335496306419373,0.1757181733846664,0.8112046122550964,284.9508361816406,284.95001220703125,304.25,297.7372436523437,299.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792882442474365,0.9562848210334778,0.9562848210334778,1.0,1.0,-2.9578044414520264,1.3634798526763916,1.5943247079849243,0.6883955597877502,0.9833802580833436,0.9833802580833436,0.0,177.83653259277344,185.0,79340.3671875,0.0,2367.956787109375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408241271972656,1.0,0.0,0.0,3.947468280792236,3.947495222091675,1.0397538972028997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.2763671875,0.0,1889.493896484375,1895.4371337890625,0.0,2849.416015625,0.9720987677574158,1.0,0.0,3.0,1.0,0.0
17686860,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.791847825050354,0.3524868786334991,0.3209188878536224,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906494379043579,0.507754385471344,0.4838464856147766,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780437350273132,0.6620268225669861,0.4635675847530365,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.825596272945404,0.4011454880237579,0.3835663795471191,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6308953166007996,0.1755046546459198,0.8111760020256042,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,299.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811556577682495,0.953348696231842,0.953348696231842,1.0,1.0,-2.957347631454468,1.363078236579895,1.5942693948745728,0.6881371140480042,0.9822933077812196,0.9822933077812196,0.0,181.09768676757807,188.0,79335.5078125,0.0,2383.582763671875,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408199548721313,1.0,0.0,0.0,3.947667360305786,3.9476943016052246,1.039858716467279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.7109375,0.0,1890.139892578125,1895.4371337890625,0.0,2849.377197265625,0.9721648693084716,1.0,0.0,3.0,1.0,0.0
17686920,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.791847825050354,0.3524868786334991,0.3209188878536224,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906494379043579,0.507754385471344,0.4838464856147766,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780437350273132,0.6620268225669861,0.4635675847530365,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.825596272945404,0.4011454880237579,0.3835663795471191,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6308953166007996,0.1755046546459198,0.8111760020256042,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,299.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811556577682495,0.953348696231842,0.953348696231842,1.0,1.0,-2.957347631454468,1.363078236579895,1.5942693948745728,0.6881371140480042,0.9822933077812196,0.9822933077812196,0.0,181.09768676757807,188.0,79335.5078125,0.0,2383.582763671875,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408199548721313,1.0,0.0,0.0,3.947667360305786,3.9476943016052246,1.039858716467279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.7109375,0.0,1890.139892578125,1895.4371337890625,0.0,2849.377197265625,0.9721648693084716,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875078916549683,0.3514849245548248,0.3201996684074402,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857783079147339,0.5064031481742859,0.4827682971954345,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745870232582092,0.6633552312850952,0.4646287262439728,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218735456466675,0.400643527507782,0.3832840621471405,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279345750808716,0.1750661730766296,0.8101522922515869,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,299.4493408203125,297.19696044921875,284.9471740722656,1.0,0.5828384160995483,0.9504125714302064,0.9504125714302064,1.0,1.0,-2.954894542694092,1.3617099523544312,1.5931845903396606,0.6873137950897217,0.9794750213623048,0.9794750213623048,0.0,184.47618103027344,191.0,79273.6953125,0.0,2396.18505859375,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36071.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406566381454468,1.0,0.0,0.0,3.944771051406861,3.944797992706299,1.0383336075392435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.6328125,0.0,1887.0870361328125,1895.4371337890625,0.0,2847.8505859375,0.9715548753738404,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875078916549683,0.3514849245548248,0.3201996684074402,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857783079147339,0.5064031481742859,0.4827682971954345,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745870232582092,0.6633552312850952,0.4646287262439728,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218735456466675,0.400643527507782,0.3832840621471405,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279345750808716,0.1750661730766296,0.8101522922515869,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,299.4493408203125,297.19696044921875,284.9471740722656,1.0,0.5828384160995483,0.9504125714302064,0.9504125714302064,1.0,1.0,-2.954894542694092,1.3617099523544312,1.5931845903396606,0.6873137950897217,0.9794750213623048,0.9794750213623048,0.0,184.47618103027344,191.0,79273.6953125,0.0,2396.18505859375,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36071.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406566381454468,1.0,0.0,0.0,3.944771051406861,3.944797992706299,1.0383336075392435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.6328125,0.0,1887.0870361328125,1895.4371337890625,0.0,2847.8505859375,0.9715548753738404,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7852931022644043,0.3509282171726227,0.3197853565216064,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8833070397377014,0.5056649446487427,0.4821655750274658,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9727744460105896,0.6639459729194641,0.4651052057743072,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.81995689868927,0.4003296494483948,0.3830786943435669,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263606548309326,0.1747688055038452,0.8092672824859619,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,299.44488525390625,297.1933288574219,284.94610595703125,1.0,0.5835983753204346,0.9489445090293884,0.9489445090293884,1.0,1.0,-2.952935218811035,1.3606715202331543,1.5922636985778809,0.686692476272583,0.9775048494338988,0.9775048494338988,0.0,186.1822204589844,191.0,79220.0703125,0.0,2401.236328125,1.0,278.1499938964844,282.95330810546875,300.7451171875,305.912109375,293.1499938964844,293.1499938964844,278.1499938964844,36119.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405061960220337,1.0,0.0,0.0,3.941859245300293,3.941886186599731,1.036801222653594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.4609375,0.0,1883.7315673828125,1895.4371337890625,0.0,2846.445068359375,0.9709259867668152,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830809950828552,0.3503454327583313,0.319345086812973,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8808454275131226,0.5048962831497192,0.4815315306186676,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.970935881137848,0.6644980311393738,0.4655532240867615,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8180288076400757,0.3999855518341064,0.3828419744968414,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6247519850730896,0.1744325011968612,0.80819171667099,284.9452819824219,284.95001220703125,304.22100830078125,297.7481994628906,299.4403991699219,297.1895751953125,284.9451904296875,1.0,0.5843097567558289,0.9475467205047609,0.9475467205047609,1.0,1.0,-2.950605869293213,1.3594584465026855,1.5911474227905271,0.6859669089317322,0.9753159284591676,0.9753159284591676,0.0,187.88296508789065,194.0,79154.3984375,0.0,2405.583740234375,1.0,278.1499938964844,282.9538879394531,300.7466735839844,305.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36166.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403142690658569,1.0,0.0,0.0,3.938076496124268,3.938103437423706,1.0348122714276542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.1376953125,0.0,1879.2523193359373,1895.4371337890625,0.0,2844.65185546875,0.970100998878479,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787068486213684,0.3491179049015045,0.3184036016464233,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759936690330505,0.5032857060432434,0.4801883995532989,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672221541404724,0.665503740310669,0.4663772284984588,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141637444496155,0.399225503206253,0.3822944164276123,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214638352394104,0.17366623878479,0.8055827021598816,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,299.4313049316406,297.181884765625,284.94384765625,1.0,0.5856045484542847,0.9447510838508606,0.9447510838508606,1.0,1.0,-2.945056438446045,1.3566023111343384,1.588454246520996,0.6842572689056396,0.9705398678779602,0.9705398678779602,0.0,191.25112915039065,197.0,78993.453125,0.0,2412.4755859375,1.0,278.1499938964844,282.9559631347656,300.7499389648437,305.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36250.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398232460021973,1.0,0.0,0.0,3.9283151626586914,3.92834210395813,1.0296886330252164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.2900390625,0.0,1867.42724609375,1895.4371337890625,0.0,2840.063720703125,0.967950701713562,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787068486213684,0.3491179049015045,0.3184036016464233,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759936690330505,0.5032857060432434,0.4801883995532989,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672221541404724,0.665503740310669,0.4663772284984588,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141637444496155,0.399225503206253,0.3822944164276123,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214638352394104,0.17366623878479,0.8055827021598816,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,299.4313049316406,297.181884765625,284.94384765625,1.0,0.5856045484542847,0.9447510838508606,0.9447510838508606,1.0,1.0,-2.945056438446045,1.3566023111343384,1.588454246520996,0.6842572689056396,0.9705398678779602,0.9705398678779602,0.0,191.25112915039065,197.0,78993.453125,0.0,2412.4755859375,1.0,278.1499938964844,282.9559631347656,300.7499389648437,305.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36250.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398232460021973,1.0,0.0,0.0,3.9283151626586914,3.92834210395813,1.0296886330252164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.2900390625,0.0,1867.42724609375,1895.4371337890625,0.0,2840.063720703125,0.967950701713562,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744259834289551,0.3478177487850189,0.3173922598361969,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712628483772278,0.5015875101089478,0.4787576198577881,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634872078895568,0.6663822531700134,0.4671099781990051,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102869987487793,0.3983811140060425,0.3816616833209991,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180872321128845,0.1727928072214126,0.8024548292160034,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,299.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867429971694946,0.9419555068016052,0.9419555068016052,1.0,1.0,-2.938482999801636,1.3532509803771973,1.585232138633728,0.6822471022605896,0.9654735326766968,0.9654735326766968,0.0,194.56277465820312,200.0,78799.1171875,0.0,2417.197509765625,1.0,278.1499938964844,282.9590759277344,300.75341796875,305.8941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36314.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392090797424316,1.0,0.0,0.0,3.9160797595977774,3.9161064624786377,1.0232844260826823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.646484375,0.0,1852.36083984375,1895.4371337890625,0.0,2834.32666015625,0.9652339816093444,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744259834289551,0.3478177487850189,0.3173922598361969,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712628483772278,0.5015875101089478,0.4787576198577881,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634872078895568,0.6663822531700134,0.4671099781990051,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102869987487793,0.3983811140060425,0.3816616833209991,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180872321128845,0.1727928072214126,0.8024548292160034,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,299.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867429971694946,0.9419555068016052,0.9419555068016052,1.0,1.0,-2.938482999801636,1.3532509803771973,1.585232138633728,0.6822471022605896,0.9654735326766968,0.9654735326766968,0.0,194.56277465820312,200.0,78799.1171875,0.0,2417.197509765625,1.0,278.1499938964844,282.9590759277344,300.75341796875,305.8941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36314.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392090797424316,1.0,0.0,0.0,3.9160797595977774,3.9161064624786377,1.0232844260826823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.646484375,0.0,1852.36083984375,1895.4371337890625,0.0,2834.32666015625,0.9652339816093444,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702513933181763,0.3464634418487549,0.3163299858570099,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666626214981079,0.4998232424259186,0.4772619307041168,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597477912902832,0.6671589016914368,0.4677706658840179,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063802123069763,0.397474080324173,0.3809670507907867,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146178245544434,0.1718434542417526,0.79896479845047,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,299.4130859375,297.16650390625,284.94256591796875,1.0,0.587768018245697,0.93929260969162,0.93929260969162,1.0,1.0,-2.931173324584961,1.3495510816574097,1.5816221237182615,0.6800282597541809,0.9602800011634828,0.9602800011634828,0.0,197.829330444336,203.0,78581.703125,0.0,2420.332763671875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36366.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385123014450073,1.0,0.0,0.0,3.902201175689697,3.9022278785705566,1.0160441661355437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.021484375,0.0,1835.20166015625,1895.4371337890625,0.0,2827.818603515625,0.9621390700340272,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702513933181763,0.3464634418487549,0.3163299858570099,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666626214981079,0.4998232424259186,0.4772619307041168,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597477912902832,0.6671589016914368,0.4677706658840179,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063802123069763,0.397474080324173,0.3809670507907867,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146178245544434,0.1718434542417526,0.79896479845047,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,299.4130859375,297.16650390625,284.94256591796875,1.0,0.587768018245697,0.93929260969162,0.93929260969162,1.0,1.0,-2.931173324584961,1.3495510816574097,1.5816221237182615,0.6800282597541809,0.9602800011634828,0.9602800011634828,0.0,197.829330444336,203.0,78581.703125,0.0,2420.332763671875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36366.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385123014450073,1.0,0.0,0.0,3.902201175689697,3.9022278785705566,1.0160441661355437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.021484375,0.0,1835.20166015625,1895.4371337890625,0.0,2827.818603515625,0.9621390700340272,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679731249809265,0.3456844687461853,0.315715342760086,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641573786735535,0.4988102614879608,0.4763993918895721,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576639533042908,0.6675387620925903,0.4681016206741333,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041879534721375,0.396939605474472,0.3805515468120575,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126281023025513,0.171280950307846,0.7968614101409912,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,299.40802001953125,297.1623229980469,284.9423828125,1.0,0.588286280632019,0.9378125071525574,0.9378125071525574,1.0,1.0,-2.92676854133606,1.3473289012908936,1.579439640045166,0.6786966919898987,0.9573380351066588,0.9573380351066588,0.0,199.6255645751953,203.0,78450.4921875,0.0,2421.34912109375,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.8773803710937,293.1499938964844,293.1499938964844,278.1499938964844,36389.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380895853042603,1.0,0.0,0.0,3.893792390823364,3.893818855285645,1.0116699513673666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.3173828125,0.0,1824.7958984375,1895.4371337890625,0.0,2823.871337890625,0.9602598547935486,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661749124526978,0.3450516760349273,0.3152147829532623,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.862182080745697,0.4979878962039947,0.4756978750228882,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9559977054595948,0.6678211688995361,0.4683514833450317,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024471402168274,0.3965004682540893,0.3802080154418945,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110026836395264,0.1708182394504547,0.7951192259788513,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,299.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886813998222351,0.9366296529769896,0.9366296529769896,1.0,1.0,-2.923117160797119,1.3454890251159668,1.5776281356811523,0.6775948405265808,0.9549651741981506,0.9549651741981506,0.0,201.05430603027344,206.0,78341.671875,0.0,2421.885498046875,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8719787597656,293.1499938964844,293.1499938964844,278.1499938964844,36406.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377396464347839,1.0,0.0,0.0,3.886816501617432,3.886842966079712,1.0080483434649068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.486328125,0.0,1816.1795654296875,1895.4371337890625,0.0,2820.60400390625,0.9586994051933287,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641735672950745,0.3443281054496765,0.314640998840332,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599857091903687,0.4970482289791107,0.4748947918415069,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541208148002625,0.6681162714958191,0.4686167538166046,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005013465881348,0.395993173122406,0.3798088133335113,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091471910476685,0.1702831536531448,0.7930920720100403,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,299.3993835449219,297.1552734375,284.942138671875,1.0,0.5891057848930359,0.9352982044219972,0.9352982044219972,1.0,1.0,-2.918864727020264,1.3433486223220823,1.5755161046981812,0.676314115524292,0.952271580696106,0.952271580696106,0.0,202.6556701660156,206.0,78214.875,0.0,2422.193115234375,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656005859375,293.1499938964844,293.1499938964844,278.1499938964844,36423.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373327851295471,1.0,0.0,0.0,3.8786895275115967,3.878715753555298,1.0038372693088604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.5390625,0.0,1806.1614990234373,1895.4371337890625,0.0,2816.8056640625,0.9568805694580078,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621950507164001,0.3435919880867004,0.314055860042572,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578163981437683,0.4960927367210388,0.4740767478942871,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522411227226256,0.6683847904205322,0.4688637256622314,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985686659812927,0.3954711258411407,0.3793956637382507,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072754263877869,0.1697325557470321,0.7909937500953674,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,299.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895085334777832,0.934030294418335,0.934030294418335,1.0,1.0,-2.914456605911255,1.34113609790802,1.5733205080032349,0.6749941110610962,0.9495533108711244,0.9495533108711244,0.0,204.2504425048828,209.0,78083.4765625,0.0,2422.182373046875,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,36440.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836912214756012,1.0,0.0,0.0,3.870273113250733,3.8702993392944336,9.994854508477149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.791015625,0.0,1795.8125,1895.4371337890625,0.0,2812.880126953125,0.9549964070320128,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583016157150269,0.3420805335044861,0.3128502070903778,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535522818565369,0.4941321611404419,0.4723937809467315,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948470175266266,0.6688380241394043,0.4692996442317962,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947385907173157,0.394381046295166,0.3785257339477539,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034792065620422,0.1685840040445327,0.7865807414054871,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,299.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902493596076965,0.9314943552017212,0.9314943552017212,1.0,1.0,-2.905160427093506,1.3364766836166382,1.5686838626861572,0.6722244024276733,0.9440269470214844,0.9440269470214844,0.0,207.4228057861328,212.0,77806.265625,0.0,2421.197998046875,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.8442687988281,293.1499938964844,293.1499938964844,278.1499938964844,36470.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360293507575989,1.0,0.0,0.0,3.852557182312012,3.852583408355713,9.903562840918312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.76953125,0.0,1774.12890625,1895.4371337890625,0.0,2804.64111328125,0.9510298371315002,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583016157150269,0.3420805335044861,0.3128502070903778,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535522818565369,0.4941321611404419,0.4723937809467315,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948470175266266,0.6688380241394043,0.4692996442317962,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947385907173157,0.394381046295166,0.3785257339477539,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034792065620422,0.1685840040445327,0.7865807414054871,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,299.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902493596076965,0.9314943552017212,0.9314943552017212,1.0,1.0,-2.905160427093506,1.3364766836166382,1.5686838626861572,0.6722244024276733,0.9440269470214844,0.9440269470214844,0.0,207.4228057861328,212.0,77806.265625,0.0,2421.197998046875,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.8442687988281,293.1499938964844,293.1499938964844,278.1499938964844,36470.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360293507575989,1.0,0.0,0.0,3.852557182312012,3.852583408355713,9.903562840918312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.76953125,0.0,1774.12890625,1895.4371337890625,0.0,2804.64111328125,0.9510298371315002,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544928789138794,0.3405235111713409,0.3116035163402557,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493852615356445,0.4921133816242218,0.4706559181213379,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446911811828612,0.6691915392875671,0.4696666300296783,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909579873085022,0.3932369947433471,0.3776048421859741,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996212363243103,0.1673813015222549,0.7819216251373291,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,299.3761291503906,297.13720703125,284.941650390625,1.0,0.590918242931366,0.9289584159851074,0.9289584159851074,1.0,1.0,-2.89530611038208,1.3315426111221311,1.5637633800506592,0.6693066954612732,0.9383875727653505,0.9383875727653505,0.0,210.57862854003903,200.0,77512.03125,0.0,2419.11865234375,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283386230469,293.1499938964844,293.1499938964844,278.1499938964844,36498.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351045846939087,1.0,0.0,0.0,3.833816766738892,3.8338427543640137,9.807447440834949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.7646484375,0.0,1751.3726806640625,1895.4371337890625,0.0,2796.013427734375,0.9468321204185486,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544928789138794,0.3405235111713409,0.3116035163402557,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493852615356445,0.4921133816242218,0.4706559181213379,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446911811828612,0.6691915392875671,0.4696666300296783,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909579873085022,0.3932369947433471,0.3776048421859741,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996212363243103,0.1673813015222549,0.7819216251373291,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,299.3761291503906,297.13720703125,284.941650390625,1.0,0.590918242931366,0.9289584159851074,0.9289584159851074,1.0,1.0,-2.89530611038208,1.3315426111221311,1.5637633800506592,0.6693066954612732,0.9383875727653505,0.9383875727653505,0.0,210.57862854003903,200.0,77512.03125,0.0,2419.11865234375,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283386230469,293.1499938964844,293.1499938964844,278.1499938964844,36498.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351045846939087,1.0,0.0,0.0,3.833816766738892,3.8338427543640137,9.807447440834949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.7646484375,0.0,1751.3726806640625,1895.4371337890625,0.0,2796.013427734375,0.9468321204185486,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556665539741516,0.3389570713043213,0.3100951313972473,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508419990539551,0.4900646209716797,0.4686272740364074,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482035636901855,0.6694843173027039,0.469797819852829,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927065491676331,0.392067551612854,0.376396894454956,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600049614906311,0.1661581397056579,0.7759121060371399,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,299.36651611328125,297.13037109375,284.9396667480469,1.0,0.587000846862793,0.9265488386154176,0.9265488386154176,1.0,1.0,-2.8825395107269287,1.3251895904541016,1.5573500394821167,0.6656707525253296,0.9309272170066832,0.9309272170066832,0.0,207.10665893554688,188.0,77148.9375,0.0,2379.2421875,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36594.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341044783592224,1.0,0.0,0.0,3.8121960163116455,3.812221765518189,9.697141649667174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.5947265625,0.0,1725.8634033203125,1895.4371337890625,0.0,2786.686279296875,0.9420180320739746,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556665539741516,0.3389570713043213,0.3100951313972473,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508419990539551,0.4900646209716797,0.4686272740364074,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482035636901855,0.6694843173027039,0.469797819852829,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927065491676331,0.392067551612854,0.376396894454956,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600049614906311,0.1661581397056579,0.7759121060371399,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,299.36651611328125,297.13037109375,284.9396667480469,1.0,0.587000846862793,0.9265488386154176,0.9265488386154176,1.0,1.0,-2.8825395107269287,1.3251895904541016,1.5573500394821167,0.6656707525253296,0.9309272170066832,0.9309272170066832,0.0,207.10665893554688,188.0,77148.9375,0.0,2379.2421875,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36594.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341044783592224,1.0,0.0,0.0,3.8121960163116455,3.812221765518189,9.697141649667174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.5947265625,0.0,1725.8634033203125,1895.4371337890625,0.0,2786.686279296875,0.9420180320739746,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598552703857422,0.3374114632606506,0.3084610104560852,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556875586509705,0.488004595041275,0.4664363265037536,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558960795402528,0.6697243452072144,0.4697803854942322,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977704405784607,0.390892744064331,0.3750324249267578,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030452251434326,0.1649421155452728,0.7692095041275024,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,299.3568725585937,297.1241455078125,284.9386901855469,1.0,0.580920934677124,0.9241392612457277,0.9241392612457277,1.0,1.0,-2.868226289749145,1.3180843591690063,1.5501418113708496,0.6616159677505493,0.9229886531829834,0.9229886531829834,0.0,199.9102935791016,176.0,76732.3671875,0.0,2318.7490234375,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329253792762756,1.0,0.0,0.0,3.7864410877227774,3.786466598510742,9.566557537254994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.6630859375,0.0,1695.6942138671875,1895.4371337890625,0.0,2775.6943359375,0.9363040924072266,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598552703857422,0.3374114632606506,0.3084610104560852,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556875586509705,0.488004595041275,0.4664363265037536,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558960795402528,0.6697243452072144,0.4697803854942322,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977704405784607,0.390892744064331,0.3750324249267578,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030452251434326,0.1649421155452728,0.7692095041275024,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,299.3568725585937,297.1241455078125,284.9386901855469,1.0,0.580920934677124,0.9241392612457277,0.9241392612457277,1.0,1.0,-2.868226289749145,1.3180843591690063,1.5501418113708496,0.6616159677505493,0.9229886531829834,0.9229886531829834,0.0,199.9102935791016,176.0,76732.3671875,0.0,2318.7490234375,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329253792762756,1.0,0.0,0.0,3.7864410877227774,3.786466598510742,9.566557537254994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.6630859375,0.0,1695.6942138671875,1895.4371337890625,0.0,2775.6943359375,0.9363040924072266,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628180384635925,0.3366477191448211,0.3076197504997253,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590842485427856,0.4869726896286011,0.4653044044971466,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.960769772529602,0.6698251962661743,0.4697328507900238,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012276291847229,0.3903052806854248,0.3743155896663666,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052414178848267,0.1643399745225906,0.7657198309898376,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,299.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773156881332397,0.9229344725608826,0.9229344725608826,1.0,1.0,-2.860743284225464,1.31437087059021,1.546372413635254,0.6595079898834229,0.9191319942474364,0.9191319942474364,0.0,195.42979431152344,176.0,76512.5234375,0.0,2283.839599609375,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.77008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36721.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322793245315552,1.0,0.0,0.0,3.772613286972046,3.7726387977600098,9.496812936049536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.314453125,0.0,1679.4915771484375,1895.4371337890625,0.0,2769.674072265625,0.9332240223884584,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.766196072101593,0.3358871638774872,0.3067705333232879,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629481196403503,0.4859389662742615,0.4641591310501098,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660061597824096,0.6699143052101135,0.469668835401535,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.805105984210968,0.389716774225235,0.3735862076282501,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077402830123901,0.1637403815984726,0.7621859908103943,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,299.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5734990239143372,0.9217941761016846,0.9217941761016846,1.0,1.0,-2.853145360946656,1.3106039762496948,1.542541265487671,0.6573790907859802,0.9153610467910768,0.9153610467910768,0.0,190.64247131347656,164.0,76288.5078125,0.0,2247.4111328125,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.7561340332031,293.1499938964844,293.1499938964844,278.1499938964844,36745.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316150307655334,1.0,0.0,0.0,3.758458614349365,3.75848388671875,9.425683060726442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3125,0.0,1662.95947265625,1895.4371337890625,0.0,2763.485107421875,0.930067241191864,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742049098014832,0.3343710303306579,0.3050513863563537,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720903992652893,0.4838612377643585,0.4618317186832428,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772728681564332,0.670048177242279,0.4694903194904327,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138266205787659,0.388532280921936,0.3720933198928833,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135566830635071,0.1625458300113678,0.755010187625885,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,299.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653358697891235,0.9195135235786438,0.9195135235786438,1.0,1.0,-2.8376495838165283,1.3029186725616455,1.5347307920455933,0.6530631184577942,0.908063530921936,0.908063530921936,0.0,180.3385467529297,152.0,75830.109375,0.0,2171.0634765625,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272033691406,293.1499938964844,293.1499938964844,278.1499938964844,36774.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302403092384338,1.0,0.0,0.0,3.7294557094573975,3.729480504989624,9.28077383832715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.732421875,0.0,1629.29931640625,1895.4371337890625,0.0,2750.68310546875,0.9235902428627014,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742049098014832,0.3343710303306579,0.3050513863563537,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720903992652893,0.4838612377643585,0.4618317186832428,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772728681564332,0.670048177242279,0.4694903194904327,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138266205787659,0.388532280921936,0.3720933198928833,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135566830635071,0.1625458300113678,0.755010187625885,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,299.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653358697891235,0.9195135235786438,0.9195135235786438,1.0,1.0,-2.8376495838165283,1.3029186725616455,1.5347307920455933,0.6530631184577942,0.908063530921936,0.908063530921936,0.0,180.3385467529297,152.0,75830.109375,0.0,2171.0634765625,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272033691406,293.1499938964844,293.1499938964844,278.1499938964844,36774.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302403092384338,1.0,0.0,0.0,3.7294557094573975,3.729480504989624,9.28077383832715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.732421875,0.0,1629.29931640625,1895.4371337890625,0.0,2750.68310546875,0.9235902428627014,1.0,0.0,3.0,1.0,0.0
