time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837924361228943,0.3328530788421631,0.3033110797405243,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830284476280212,0.4817640483379364,0.4594648778438568,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.988975465297699,0.6701177954673767,0.4692520201206207,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235724568367004,0.3873313367366791,0.3705639541149139,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200990080833435,0.1613503694534301,0.7477309703826904,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,299.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566863417625427,0.9172329306602478,0.9172329306602478,1.0,1.0,-2.821842670440674,1.295072317123413,1.5267702341079712,0.6486967206001282,0.9009881615638732,0.9009881615638732,0.0,169.4522247314453,140.0,75360.8203125,0.0,2092.18017578125,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36791.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288290500640869,1.0,0.0,0.0,3.699852705001831,3.6998775005340576,9.134024594459332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.48828125,0.0,1595.3494873046875,1895.4371337890625,0.0,2737.548095703125,0.9169756174087524,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837924361228943,0.3328530788421631,0.3033110797405243,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830284476280212,0.4817640483379364,0.4594648778438568,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.988975465297699,0.6701177954673767,0.4692520201206207,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235724568367004,0.3873313367366791,0.3705639541149139,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200990080833435,0.1613503694534301,0.7477309703826904,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,299.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566863417625427,0.9172329306602478,0.9172329306602478,1.0,1.0,-2.821842670440674,1.295072317123413,1.5267702341079712,0.6486967206001282,0.9009881615638732,0.9009881615638732,0.0,169.4522247314453,140.0,75360.8203125,0.0,2092.18017578125,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36791.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288290500640869,1.0,0.0,0.0,3.699852705001831,3.6998775005340576,9.134024594459332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.48828125,0.0,1595.3494873046875,1895.4371337890625,0.0,2737.548095703125,0.9169756174087524,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946522235870361,0.3313214182853699,0.3015612065792084,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954294323921204,0.4796371161937713,0.4570729434490204,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702289581298828,0.4678138494491577,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343272805213928,0.3861035108566284,0.3690120875835418,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272032856941223,0.1601431667804718,0.7404098510742188,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,299.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476203560829163,0.9151844382286072,0.9151844382286072,1.0,1.0,-2.8041980266571045,1.2863260507583618,1.517871975898743,0.6439580321311951,0.8931882977485657,0.8931882977485657,0.0,158.46356201171875,128.0,74850.96875,0.0,2010.8697509765625,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273845314979553,1.0,0.0,0.0,3.668973445892334,3.668998003005981,8.982194685813738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.3896484375,0.0,1560.69970703125,1895.4371337890625,0.0,2724.112060546875,0.910086154937744,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946522235870361,0.3313214182853699,0.3015612065792084,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954294323921204,0.4796371161937713,0.4570729434490204,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702289581298828,0.4678138494491577,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343272805213928,0.3861035108566284,0.3690120875835418,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272032856941223,0.1601431667804718,0.7404098510742188,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,299.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476203560829163,0.9151844382286072,0.9151844382286072,1.0,1.0,-2.8041980266571045,1.2863260507583618,1.517871975898743,0.6439580321311951,0.8931882977485657,0.8931882977485657,0.0,158.46356201171875,128.0,74850.96875,0.0,2010.8697509765625,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273845314979553,1.0,0.0,0.0,3.668973445892334,3.668998003005981,8.982194685813738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.3896484375,0.0,1560.69970703125,1895.4371337890625,0.0,2724.112060546875,0.910086154937744,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042067885398865,0.3301984071731567,0.3001769483089447,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063422083854676,0.4778900444507599,0.4550405144691467,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734340190887451,0.4502933025360107,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438513278961182,0.3851876258850097,0.3677679598331451,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332520246505737,0.1590717732906341,0.7339230179786682,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,299.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373080372810364,0.9131359457969666,0.9131359457969666,1.0,1.0,-2.770033121109009,1.2695046663284302,1.5005284547805786,0.6350616812705994,0.9656662940979004,0.9656662940979004,0.0,149.0728302001953,116.0,73641.453125,0.0,1911.719970703125,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214068412780762,1.0,0.0,0.0,3.778726577758789,3.778751373291016,9.527615247861833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.3681640625,0.0,1662.349365234375,1895.4371337890625,0.0,2668.607666015625,0.9320433735847472,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042067885398865,0.3301984071731567,0.3001769483089447,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063422083854676,0.4778900444507599,0.4550405144691467,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734340190887451,0.4502933025360107,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438513278961182,0.3851876258850097,0.3677679598331451,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332520246505737,0.1590717732906341,0.7339230179786682,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,299.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373080372810364,0.9131359457969666,0.9131359457969666,1.0,1.0,-2.770033121109009,1.2695046663284302,1.5005284547805786,0.6350616812705994,0.9656662940979004,0.9656662940979004,0.0,149.0728302001953,116.0,73641.453125,0.0,1911.719970703125,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214068412780762,1.0,0.0,0.0,3.778726577758789,3.778751373291016,9.527615247861833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.3681640625,0.0,1662.349365234375,1895.4371337890625,0.0,2668.607666015625,0.9320433735847472,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8093018531799316,0.329138308763504,0.2993265986442566,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126783013343812,0.4765161573886871,0.4538566470146179,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756091117858887,0.440695971250534,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.849122166633606,0.3843232691287994,0.3670131266117096,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366228461265564,0.1583778411149978,0.7304794788360596,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,299.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317559242248535,0.9121116995811462,0.9121116995811462,1.0,1.0,-2.7510156631469727,1.2601500749588013,1.4908655881881714,0.6301137208938599,0.8515709042549133,0.8515709042549133,0.0,144.20361328125,116.0,73861.609375,0.0,1859.2774658203125,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.7250671386719,293.1499938964844,293.1499938964844,278.1499938964844,38995.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256280422210693,1.0,0.0,0.0,3.7151577472686768,3.7151830196380615,9.209749691763136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.7705078125,0.0,1629.68701171875,1895.4371337890625,0.0,2707.7861328125,0.9191781282424928,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140708804130554,0.3280334174633026,0.2981367707252502,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191694259643556,0.4750447571277618,0.4522916078567505,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6781971454620361,0.431092619895935,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543820381164551,0.3833587169647217,0.3659363389015198,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399455666542053,0.1576223522424698,0.7263487577438354,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,299.3111572265625,297.13055419921875,284.885009765625,1.0,0.5259156227111816,0.9112903475761414,0.9112903475761414,1.0,1.0,-2.729908227920532,1.249791145324707,1.4801169633865356,0.6246398687362671,0.8501654863357544,0.8501654863357544,0.0,139.35284423828125,104.0,72971.203125,0.0,1804.4228515625,1.0,278.1572265625,283.00738525390625,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248483538627625,1.0,0.0,0.0,3.594774007797241,3.5947983264923096,8.62256513300963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.57421875,0.0,1503.44677734375,1895.4371337890625,0.0,2700.54296875,0.896722674369812,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260994553565979,0.3268809616565704,0.2965617477893829,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359761476516724,0.4730687141418457,0.4498821198940277,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.685999870300293,0.4092578887939453,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679172992706299,0.3822223246097564,0.3643430769443512,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487554311752319,0.1565068662166595,0.7191986441612244,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,299.3193359375,297.16650390625,284.9579162597656,1.0,0.5137284398078918,0.9096476435661316,0.9096476435661316,1.0,1.0,-2.68837308883667,1.2294007539749146,1.4589722156524658,0.6138891577720642,0.9067950248718262,0.9067950248718262,0.0,128.9073944091797,107.0,71450.859375,0.0,1694.59912109375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160388469696045,1.0,0.0,0.0,3.658424615859986,3.658448457717896,8.930617809710384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.900390625,0.0,1536.4686279296875,1895.4371337890625,0.0,2618.91162109375,0.906118631362915,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260994553565979,0.3268809616565704,0.2965617477893829,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359761476516724,0.4730687141418457,0.4498821198940277,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.685999870300293,0.4092578887939453,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679172992706299,0.3822223246097564,0.3643430769443512,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487554311752319,0.1565068662166595,0.7191986441612244,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,299.3193359375,297.16650390625,284.9579162597656,1.0,0.5137284398078918,0.9096476435661316,0.9096476435661316,1.0,1.0,-2.68837308883667,1.2294007539749146,1.4589722156524658,0.6138891577720642,0.9067950248718262,0.9067950248718262,0.0,128.9073944091797,107.0,71450.859375,0.0,1694.59912109375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160388469696045,1.0,0.0,0.0,3.658424615859986,3.658448457717896,8.930617809710384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.900390625,0.0,1536.4686279296875,1895.4371337890625,0.0,2618.91162109375,0.906118631362915,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.83281409740448,0.3250698447227478,0.2948722541332245,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.945348858833313,0.4704395234584808,0.4473491907119751,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.693253755569458,0.396463930606842,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759059906005859,0.3805496990680694,0.3626909852027893,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537155508995056,0.1552515029907226,0.7128310203552246,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,299.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062041282653809,0.9080049395561218,0.9080049395561218,1.0,1.0,-2.6582729816436768,1.214593768119812,1.4436792135238647,0.6060397028923035,0.8301458954811096,0.8301458954811096,0.0,122.81521606445312,110.0,70899.875,0.0,1623.639892578125,1.0,278.158203125,283.06072998046875,300.76806640625,305.4326477050781,293.1499938964844,293.1499938964844,278.45001220703125,39743.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179857730865479,1.0,0.0,0.0,3.4580657482147217,3.4580886363983154,7.979208476172062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8935546875,0.0,1356.4671630859375,1895.4371337890625,0.0,2636.919189453125,0.8664630651473999,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.83281409740448,0.3250698447227478,0.2948722541332245,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.945348858833313,0.4704395234584808,0.4473491907119751,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.693253755569458,0.396463930606842,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759059906005859,0.3805496990680694,0.3626909852027893,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537155508995056,0.1552515029907226,0.7128310203552246,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,299.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062041282653809,0.9080049395561218,0.9080049395561218,1.0,1.0,-2.6582729816436768,1.214593768119812,1.4436792135238647,0.6060397028923035,0.8301458954811096,0.8301458954811096,0.0,122.81521606445312,110.0,70899.875,0.0,1623.639892578125,1.0,278.158203125,283.06072998046875,300.76806640625,305.4326477050781,293.1499938964844,293.1499938964844,278.45001220703125,39743.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179857730865479,1.0,0.0,0.0,3.4580657482147217,3.4580886363983154,7.979208476172062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8935546875,0.0,1356.4671630859375,1895.4371337890625,0.0,2636.919189453125,0.8664630651473999,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362735509872437,0.3240080177783966,0.2937116920948028,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498422741889954,0.4685570299625397,0.4453441202640533,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999208927154541,0.3896935880184173,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.88003009557724,0.3794816732406616,0.3614645600318908,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559083461761475,0.1542692482471466,0.7076515555381775,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,299.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016299486160278,0.9069054126739502,0.9069054126739502,1.0,1.0,-2.638627529144287,1.204898476600647,1.4337291717529297,0.6010331511497498,0.893010139465332,0.893010139465332,0.0,119.54068756103516,113.0,69997.984375,0.0,1581.2667236328125,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.2717590332031,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098615407943726,1.0,0.0,0.0,3.55215835571289,3.5521812438964844,8.41933797346428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.99609375,0.0,1415.2855224609375,1895.4371337890625,0.0,2561.91845703125,0.8817666172981262,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362735509872437,0.3240080177783966,0.2937116920948028,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498422741889954,0.4685570299625397,0.4453441202640533,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999208927154541,0.3896935880184173,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.88003009557724,0.3794816732406616,0.3614645600318908,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559083461761475,0.1542692482471466,0.7076515555381775,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,299.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016299486160278,0.9069054126739502,0.9069054126739502,1.0,1.0,-2.638627529144287,1.204898476600647,1.4337291717529297,0.6010331511497498,0.893010139465332,0.893010139465332,0.0,119.54068756103516,113.0,69997.984375,0.0,1581.2667236328125,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.2717590332031,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098615407943726,1.0,0.0,0.0,3.55215835571289,3.5521812438964844,8.41933797346428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.99609375,0.0,1415.2855224609375,1895.4371337890625,0.0,2561.91845703125,0.8817666172981262,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370764255523682,0.3229130208492279,0.2927187979221344,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507309198379515,0.4667458832263946,0.4436059892177582,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053471207618713,0.3871877789497375,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811615109443665,0.3784966468811035,0.3604980707168579,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559656858444214,0.1533339023590088,0.7032830715179443,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,299.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991710484027862,0.9058058857917786,0.9058058857917786,1.0,1.0,-2.625919818878174,1.1985703706741333,1.42734956741333,0.5978827476501465,0.9814844131469728,0.9814844131469728,0.0,118.16474151611328,131.0,69492.203125,0.0,1557.4825439453125,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31847.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053918480873108,1.0,0.0,0.0,3.7188880443573,3.718912124633789,9.228253361470706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.8837890625,0.0,1579.5167236328125,1895.4371337890625,0.0,2520.8232421875,0.9174184799194336,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370764255523682,0.3229130208492279,0.2927187979221344,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507309198379515,0.4667458832263946,0.4436059892177582,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053471207618713,0.3871877789497375,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811615109443665,0.3784966468811035,0.3604980707168579,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559656858444214,0.1533339023590088,0.7032830715179443,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,299.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991710484027862,0.9058058857917786,0.9058058857917786,1.0,1.0,-2.625919818878174,1.1985703706741333,1.42734956741333,0.5978827476501465,0.9814844131469728,0.9814844131469728,0.0,118.16474151611328,131.0,69492.203125,0.0,1557.4825439453125,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31847.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053918480873108,1.0,0.0,0.0,3.7188880443573,3.718912124633789,9.228253361470706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.8837890625,0.0,1579.5167236328125,1895.4371337890625,0.0,2520.8232421875,0.9174184799194336,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335807919502258,0.3218121826648712,0.2920585870742798,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460117816925048,0.4653151631355285,0.4425998032093048,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066457867622375,0.3915229439735412,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773519396781921,0.3775691092014313,0.3599181771278381,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528279781341553,0.1526638865470886,0.7011023163795471,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,299.3179626464844,297.2343444824219,284.8582763671875,1.0,0.5006480813026428,0.9052561521530152,0.9052561521530152,1.0,1.0,-2.6257975101470947,1.1984686851501465,1.4273288249969482,0.597804069519043,0.8738272786140442,0.8738272786140442,0.0,119.81453704833984,131.0,70288.3828125,0.0,1564.705078125,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113956451416016,1.0,0.0,0.0,3.699645519256592,3.6996700763702393,9.13300084448565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9423828125,0.0,1593.7132568359375,1895.4371337890625,0.0,2576.0517578125,0.9144266843795776,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274042010307312,0.3205830752849579,0.2910706102848053,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.937557578086853,0.4637303054332733,0.4412417709827423,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067003846168518,0.3996444046497345,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705715537071228,0.3764794766902923,0.3590397834777832,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475297808647156,0.1518594175577163,0.6982851028442383,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,299.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033196806907654,0.9044572710990906,0.9044572710990906,1.0,1.0,-2.628291845321656,1.1996102333068848,1.4286816120147705,0.5984401106834412,0.8693946003913879,0.8693946003913879,0.0,123.05098724365234,149.0,69991.4765625,0.0,1582.6572265625,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125921487808228,1.0,0.0,0.0,3.611005306243897,3.6110293865203857,8.70060659963201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.146484375,0.0,1509.089111328125,1895.4371337890625,0.0,2587.08447265625,0.898902416229248,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128464221954346,0.3191239833831787,0.2898833453655243,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171705842018129,0.4615996778011322,0.4393385648727417,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052315473556519,0.4211227893829345,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547315001487732,0.3751489222049713,0.3579227328300476,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353043913841248,0.1504810899496078,0.693472146987915,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,299.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116368532180786,0.9028594493865968,0.9028594493865968,1.0,1.0,-2.643250226974488,1.2067675590515137,1.4364826679229736,0.6021926403045654,0.9711703658103944,0.9711703658103944,0.0,132.20181274414062,167.0,69814.9765625,0.0,1644.783203125,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2367858886719,293.1499938964844,293.1499938964844,278.45001220703125,32984.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073360323905945,1.0,0.0,0.0,3.7455413341522217,3.74556565284729,9.361004913444048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1396484375,0.0,1618.9281005859375,1895.4371337890625,0.0,2538.682861328125,0.924348533153534,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128464221954346,0.3191239833831787,0.2898833453655243,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171705842018129,0.4615996778011322,0.4393385648727417,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052315473556519,0.4211227893829345,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547315001487732,0.3751489222049713,0.3579227328300476,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353043913841248,0.1504810899496078,0.693472146987915,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,299.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116368532180786,0.9028594493865968,0.9028594493865968,1.0,1.0,-2.643250226974488,1.2067675590515137,1.4364826679229736,0.6021926403045654,0.9711703658103944,0.9711703658103944,0.0,132.20181274414062,167.0,69814.9765625,0.0,1644.783203125,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2367858886719,293.1499938964844,293.1499938964844,278.45001220703125,32984.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073360323905945,1.0,0.0,0.0,3.7455413341522217,3.74556565284729,9.361004913444048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1396484375,0.0,1618.9281005859375,1895.4371337890625,0.0,2538.682861328125,0.924348533153534,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941406965255737,0.3166146278381347,0.2883357107639313,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949797749519348,0.4585746526718139,0.4372079372406006,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991239190101624,0.4487150013446808,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366571664810181,0.3730847835540771,0.3566589951515198,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212319731712341,0.1486295312643051,0.6880525350570679,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,299.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226598381996155,0.9012616872787476,0.9012616872787476,1.0,1.0,-2.6639535427093506,1.2167092561721802,1.4472441673278809,0.6074755191802979,0.8795475959777832,0.8795475959777832,0.0,144.67933654785156,170.0,70670.53125,0.0,1731.016845703125,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148683309555054,1.0,0.0,0.0,3.6454477310180655,3.645472049713135,8.867373821885849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2333984375,0.0,1545.107666015625,1895.4371337890625,0.0,2608.095947265625,0.906445860862732,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941406965255737,0.3166146278381347,0.2883357107639313,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949797749519348,0.4585746526718139,0.4372079372406006,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991239190101624,0.4487150013446808,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366571664810181,0.3730847835540771,0.3566589951515198,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212319731712341,0.1486295312643051,0.6880525350570679,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,299.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226598381996155,0.9012616872787476,0.9012616872787476,1.0,1.0,-2.6639535427093506,1.2167092561721802,1.4472441673278809,0.6074755191802979,0.8795475959777832,0.8795475959777832,0.0,144.67933654785156,170.0,70670.53125,0.0,1731.016845703125,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148683309555054,1.0,0.0,0.0,3.6454477310180655,3.645472049713135,8.867373821885849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2333984375,0.0,1545.107666015625,1895.4371337890625,0.0,2608.095947265625,0.906445860862732,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7843926548957825,0.3154207766056061,0.2872881591320038,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8841095566749573,0.4570311903953552,0.4357788562774658,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.694509744644165,0.4634819328784942,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8276242017745972,0.3720829784870147,0.355776697397232,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6133655905723572,0.1474350690841674,0.6836355924606323,285.03485107421875,284.95001220703125,303.88720703125,297.7275085449219,299.2177734375,297.1119689941406,285.03240966796875,1.0,0.5279311537742615,0.8996468782424927,0.8996468782424927,1.0,1.0,-2.6723644733428955,1.220638871192932,1.4517254829406738,0.6096771955490112,0.9803003072738647,0.9803003072738647,0.0,151.58038330078125,170.0,70257.453125,0.0,1774.753662109375,1.0,278.7252502441406,283.2168884277344,300.7087707519531,305.2106018066406,293.1499938964844,293.1499938964844,278.75,32870.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099966049194336,1.0,0.0,0.0,3.739998817443848,3.740023374557495,9.333321600024648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.2626953125,0.0,1611.631103515625,1895.4371337890625,0.0,2563.162109375,0.9239506125450134,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806479930877686,0.3148322403430938,0.2869056463241577,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799149394035339,0.4562900364398956,0.4352244436740875,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922673583030701,0.469394326210022,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241468071937561,0.3716141283512115,0.3554663062095642,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.610029399394989,0.1468624323606491,0.6816169023513794,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,299.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301118493080139,0.8988616466522217,0.8988616466522217,1.0,1.0,-2.675546646118164,1.2221112251281738,1.4534354209899902,0.610487699508667,0.9830888509750366,0.9830888509750366,0.0,154.3966522216797,173.0,70396.90625,0.0,1792.307373046875,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32968.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103628754615784,1.0,0.0,0.0,3.7798047065734863,3.779829502105713,9.533053457744244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9013671875,0.0,1658.9423828125,1895.4371337890625,0.0,2566.535400390625,0.9321920275688172,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687127590179443,0.3119877576828003,0.2849554717540741,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668445348739624,0.4530104696750641,0.4327659606933594,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962151646614076,0.6839821338653564,0.4802447259426117,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130041360855103,0.3693162202835083,0.3538916110992431,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991153120994568,0.1447144299745559,0.6741897463798523,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,299.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350939035415649,0.8964616656303406,0.8964616656303406,1.0,1.0,-2.6723248958587646,1.2202303409576416,1.452094554901123,0.6099324226379395,0.8746709823608398,0.8746709823608398,0.0,163.0009002685547,176.0,70804.140625,0.0,1826.821044921875,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175532817840576,1.0,0.0,0.0,3.666262149810791,3.6662869453430176,8.968924021246494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7255859375,0.0,1572.5595703125,1895.4371337890625,0.0,2632.916748046875,0.9112091660499572,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687127590179443,0.3119877576828003,0.2849554717540741,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668445348739624,0.4530104696750641,0.4327659606933594,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962151646614076,0.6839821338653564,0.4802447259426117,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130041360855103,0.3693162202835083,0.3538916110992431,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991153120994568,0.1447144299745559,0.6741897463798523,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,299.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350939035415649,0.8964616656303406,0.8964616656303406,1.0,1.0,-2.6723248958587646,1.2202303409576416,1.452094554901123,0.6099324226379395,0.8746709823608398,0.8746709823608398,0.0,163.0009002685547,176.0,70804.140625,0.0,1826.821044921875,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175532817840576,1.0,0.0,0.0,3.666262149810791,3.6662869453430176,8.968924021246494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7255859375,0.0,1572.5595703125,1895.4371337890625,0.0,2632.916748046875,0.9112091660499572,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627865672111511,0.3108956813812256,0.2839471995830536,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603527545928955,0.4516557157039642,0.431480199098587,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900473356246948,0.6815153360366821,0.4780547022819519,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8071070909500122,0.3683747053146362,0.3530322015285492,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933651924133301,0.1437048912048339,0.6702187657356262,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,299.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364853143692017,0.8952616453170776,0.8952616453170776,1.0,1.0,-2.661304235458374,1.2147421836853027,1.4465620517730713,0.6070652008056641,0.951544463634491,0.951544463634491,0.0,167.30621337890625,176.0,69843.859375,0.0,1829.7806396484373,1.0,278.7024230957031,283.20654296875,300.6764221191406,305.14825439453125,293.1499938964844,293.1499938964844,278.75,34618.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124701380729675,1.0,0.0,0.0,3.702102661132813,3.7021267414093018,9.145136345978244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.611328125,0.0,1581.4293212890625,1895.4371337890625,0.0,2585.959228515625,0.9177547693252563,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584539651870728,0.3099461495876312,0.2832202911376953,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555434942245483,0.45042884349823,0.4304617047309875,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853652119636536,0.6798812747001648,0.4768228530883789,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025578260421753,0.3675421178340912,0.3523826599121094,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5888034701347351,0.1427811682224273,0.6666439771652222,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,299.14410400390625,297.0400085449219,284.9815368652344,1.0,0.5375547409057617,0.8942398428916931,0.8942398428916931,1.0,1.0,-2.652648448944092,1.210416555404663,1.4422318935394287,0.6048358082771301,0.951805293560028,0.951805293560028,0.0,170.63980102539062,179.0,69753.796875,0.0,1831.946533203125,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.1935729980469,293.1499938964844,293.1499938964844,278.45001220703125,34080.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112762570381165,1.0,0.0,0.0,3.7570881843566895,3.757112741470337,9.418810122951982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.7001953125,0.0,1640.82080078125,1895.4371337890625,0.0,2574.951171875,0.9276981353759766,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7531314492225647,0.3080669045448303,0.2819581925868988,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8497272729873657,0.4481888711452484,0.4287976622581482,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9795266389846802,0.6771217584609985,0.4752486646175384,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7969707250595093,0.3659202754497528,0.3512570261955261,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.5831112861633301,0.1413732022047042,0.6615592241287231,284.8490295410156,284.95001220703125,303.7964172363281,297.683349609375,299.1286315917969,297.0323486328125,284.855712890625,1.0,0.5384922623634338,0.8928870558738708,0.8928870558738708,1.0,1.0,-2.639784336090088,1.2039870023727417,1.4357972145080566,0.6016070246696472,0.8392036557197571,0.8392036557197571,0.0,174.57618713378906,179.0,69782.34375,0.0,1830.52197265625,1.0,278.474853515625,283.0566101074219,300.70562744140625,305.3377380371094,293.1499938964844,293.1499938964844,278.45001220703125,41068.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165743350982666,1.0,0.0,0.0,3.631478309631348,3.631502866744995,8.799544275461813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.23046875,0.0,1550.3885498046875,1895.4371337890625,0.0,2623.86279296875,0.9033571481704712,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504385709762573,0.3071416318416595,0.2811417579650879,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468295931816101,0.4470599293708801,0.4277617037296295,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765124320983888,0.6758797764778137,0.4743304252624511,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941486835479736,0.3650918304920196,0.3505181670188904,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801928639411926,0.1406469643115997,0.6586357951164246,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,299.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387657880783081,0.8921962380409241,0.8921962380409241,1.0,1.0,-2.632053852081299,1.2001444101333618,1.431909441947937,0.5996304750442505,0.8508204221725464,0.8508204221725464,0.0,176.4617156982422,167.0,69495.1328125,0.0,1827.5042724609373,1.0,278.4572448730469,283.09747314453125,300.6839599609375,305.2574462890625,293.1499938964844,293.1499938964844,278.75,39985.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159721493721008,1.0,0.0,0.0,3.578054666519165,3.5780787467956543,8.542544378542516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.94140625,0.0,1483.8192138671875,1895.4371337890625,0.0,2618.295166015625,0.8930831551551819,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854326248169,0.3052772283554077,0.2792201638221741,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463586568832397,0.4445218741893768,0.4251312911510467,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767057299613952,0.6737546324729919,0.4725390970706939,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938795685768127,0.3633090853691101,0.3486252129077911,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780947804450989,0.1388221830129623,0.6498021483421326,284.9779357910156,284.95001220703125,303.75,297.6584777832031,299.1009216308594,297.02593994140625,284.9754333496094,1.0,0.534753143787384,0.8901525735855103,0.8901525735855103,1.0,1.0,-2.6115403175354004,1.1899365186691284,1.4216036796569824,0.5943317413330078,0.9221866726875304,0.9221866726875304,0.0,174.6128692626953,155.0,68440.453125,0.0,1789.013916015625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084080219268799,1.0,0.0,0.0,3.670573711395264,3.670597553253174,8.990031119537889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.00390625,0.0,1544.1873779296875,1895.4371337890625,0.0,2548.540771484375,0.9083730578422546,1.0,0.0,3.0,1.0,0.0
