time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854326248169,0.3052772283554077,0.2792201638221741,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463586568832397,0.4445218741893768,0.4251312911510467,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767057299613952,0.6737546324729919,0.4725390970706939,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938795685768127,0.3633090853691101,0.3486252129077911,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780947804450989,0.1388221830129623,0.6498021483421326,284.9779357910156,284.95001220703125,303.75,297.6584777832031,299.1009216308594,297.02593994140625,284.9754333496094,1.0,0.534753143787384,0.8901525735855103,0.8901525735855103,1.0,1.0,-2.6115403175354004,1.1899365186691284,1.4216036796569824,0.5943317413330078,0.9221866726875304,0.9221866726875304,0.0,174.6128692626953,155.0,68440.453125,0.0,1789.013916015625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084080219268799,1.0,0.0,0.0,3.670573711395264,3.670597553253174,8.990031119537889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.00390625,0.0,1544.1873779296875,1895.4371337890625,0.0,2548.540771484375,0.9083730578422546,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526295185089111,0.3026813268661499,0.2768655717372894,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497980833053589,0.441253125667572,0.4220325052738189,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811739921569824,0.6704158186912537,0.4702872335910797,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975262999534607,0.3609233796596527,0.3463283181190491,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792416930198669,0.136816069483757,0.6401252150535583,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,299.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279639959335327,0.8887560367584229,0.8887560367584229,1.0,1.0,-2.587900400161743,1.1782456636428833,1.40965473651886,0.5883462429046631,0.8345381021499634,0.8345381021499634,0.0,168.72642517089844,143.0,68049.7109375,0.0,1728.7139892578125,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210327148437,293.1499938964844,293.1499938964844,278.75,39834.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123681545257568,1.0,0.0,0.0,3.481975555419922,3.4819986820220947,8.089929792731709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0439453125,0.0,1381.5169677734375,1895.4371337890625,0.0,2585.018310546875,0.8717700839042664,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526295185089111,0.3026813268661499,0.2768655717372894,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497980833053589,0.441253125667572,0.4220325052738189,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811739921569824,0.6704158186912537,0.4702872335910797,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975262999534607,0.3609233796596527,0.3463283181190491,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792416930198669,0.136816069483757,0.6401252150535583,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,299.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279639959335327,0.8887560367584229,0.8887560367584229,1.0,1.0,-2.587900400161743,1.1782456636428833,1.40965473651886,0.5883462429046631,0.8345381021499634,0.8345381021499634,0.0,168.72642517089844,143.0,68049.7109375,0.0,1728.7139892578125,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210327148437,293.1499938964844,293.1499938964844,278.75,39834.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123681545257568,1.0,0.0,0.0,3.481975555419922,3.4819986820220947,8.089929792731709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0439453125,0.0,1381.5169677734375,1895.4371337890625,0.0,2585.018310546875,0.8717700839042664,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588618993759155,0.3009232878684997,0.2748247385025024,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570023775100708,0.4387454390525818,0.4191968142986297,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891808032989502,0.6683847904205322,0.468460738658905,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048351407051086,0.3591622710227966,0.34421506524086,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833333134651184,0.13510562479496,0.6305906176567078,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,299.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195440053939819,0.8873594999313354,0.8873594999313354,1.0,1.0,-2.565846920013428,1.1673641204833984,1.3984827995300293,0.5826209783554077,0.8968819379806519,0.8968819379806519,0.0,160.0547637939453,131.0,66993.125,0.0,1659.4361572265625,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339599609375,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041650056838989,1.0,0.0,0.0,3.574824571609497,3.57484769821167,8.527127874913276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.615234375,0.0,1439.689697265625,1895.4371337890625,0.0,2509.565673828125,0.88685142993927,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588618993759155,0.3009232878684997,0.2748247385025024,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570023775100708,0.4387454390525818,0.4191968142986297,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891808032989502,0.6683847904205322,0.468460738658905,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048351407051086,0.3591622710227966,0.34421506524086,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833333134651184,0.13510562479496,0.6305906176567078,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,299.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195440053939819,0.8873594999313354,0.8873594999313354,1.0,1.0,-2.565846920013428,1.1673641204833984,1.3984827995300293,0.5826209783554077,0.8968819379806519,0.8968819379806519,0.0,160.0547637939453,131.0,66993.125,0.0,1659.4361572265625,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339599609375,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041650056838989,1.0,0.0,0.0,3.574824571609497,3.57484769821167,8.527127874913276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.615234375,0.0,1439.689697265625,1895.4371337890625,0.0,2509.565673828125,0.88685142993927,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627121210098267,0.2996896803379059,0.2737520039081573,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614534735679626,0.4371527135372162,0.4177254438400268,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.993623435497284,0.6667314767837524,0.4674504399299621,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.809208869934082,0.358006089925766,0.3431186378002167,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860276818275452,0.1341689974069595,0.6258566975593567,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,299.0492248535156,297.0188293457031,284.8515625,1.0,0.5149469971656799,0.886661171913147,0.886661171913147,1.0,1.0,-2.554575204849243,1.16179358959198,1.3927816152572632,0.5797407627105713,0.8040661811828613,0.8040661811828613,0.0,155.2513885498047,131.0,67114.21875,0.0,1622.825927734375,1.0,278.5001525878906,283.1002197265625,300.63385009765625,305.10723876953125,293.1499938964844,293.1499938964844,278.45001220703125,40268.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083676695823669,1.0,0.0,0.0,3.484149932861328,3.484173059463501,8.100035984170972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2373046875,0.0,1386.8489990234375,1895.4371337890625,0.0,2548.16943359375,0.8687394857406616,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665553092956543,0.2984456717967987,0.2724217772483825,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659893870353699,0.4355375468730926,0.415988564491272,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978370666503906,0.665066123008728,0.466103732585907,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134768605232239,0.3568196594715118,0.3417957723140716,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887009501457214,0.1332070976495742,0.6206828951835632,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,299.0386962890625,297.017578125,284.9093017578125,1.0,0.5100687146186829,0.8860792517662048,0.8860792517662048,1.0,1.0,-2.541466236114502,1.1553447246551514,1.3861215114593506,0.5763694643974304,0.8197307586669922,0.8197307586669922,0.0,150.39871215820312,119.0,66571.2109375,0.0,1583.8021240234375,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896240234375,293.1499938964844,293.1499938964844,278.75,39534.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076715469360352,1.0,0.0,0.0,3.384782552719116,3.3848047256469727,7.644601396350481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.1142578125,0.0,1282.1593017578125,1895.4371337890625,0.0,2541.767333984375,0.8502636551856995,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610136270523071,0.2965058982372284,0.270819753408432,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597603440284729,0.4328041076660156,0.4135752320289612,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9933401942253112,0.6650373935699463,0.4650556743144989,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079105615615845,0.3548328578472137,0.3400968611240387,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823617577552795,0.1313798725605011,0.6134782433509827,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,299.0087890625,297.0166015625,284.9389953613281,1.0,0.496645987033844,0.8849154114723206,0.8849154114723206,1.0,1.0,-2.436180353164673,1.1012113094329834,1.3349690437316897,0.5607426762580872,0.8615736365318298,0.8615736365318298,0.0,151.1110382080078,107.0,64465.078125,0.0,1500.978759765625,1.0,278.7402648925781,283.2226867675781,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990044951438904,1.0,0.0,0.0,3.463449001312256,3.463470935821533,8.004070082279213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7236328125,0.0,1329.0841064453125,1895.4371337890625,0.0,2462.326904296875,0.8623966574668884,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610136270523071,0.2965058982372284,0.270819753408432,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597603440284729,0.4328041076660156,0.4135752320289612,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9933401942253112,0.6650373935699463,0.4650556743144989,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079105615615845,0.3548328578472137,0.3400968611240387,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823617577552795,0.1313798725605011,0.6134782433509827,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,299.0087890625,297.0166015625,284.9389953613281,1.0,0.496645987033844,0.8849154114723206,0.8849154114723206,1.0,1.0,-2.436180353164673,1.1012113094329834,1.3349690437316897,0.5607426762580872,0.8615736365318298,0.8615736365318298,0.0,151.1110382080078,107.0,64465.078125,0.0,1500.978759765625,1.0,278.7402648925781,283.2226867675781,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990044951438904,1.0,0.0,0.0,3.463449001312256,3.463470935821533,8.004070082279213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.7236328125,0.0,1329.0841064453125,1895.4371337890625,0.0,2462.326904296875,0.8623966574668884,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.784561276435852,0.2949409782886505,0.2685445547103882,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865578770637512,0.4303861260414123,0.4103974103927612,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.667639970779419,0.4329709410667419,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316684365272522,0.3531543314456939,0.3376108705997467,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006980538368225,0.1299207508563995,0.6025318503379822,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,298.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487232506275177,0.8837515711784363,0.8837515711784363,1.0,1.0,-2.463463306427002,1.1170493364334106,1.3464138507843018,0.5565641522407532,0.9172349572181702,0.9172349572181702,0.0,131.3278045654297,95.0,63877.26953125,0.0,1400.317626953125,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918795347213745,1.0,0.0,0.0,3.594058036804199,3.594080924987793,8.619130085207871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4765625,0.0,1450.2943115234375,1895.4371337890625,0.0,2397.426025390625,0.8899500370025635,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.784561276435852,0.2949409782886505,0.2685445547103882,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865578770637512,0.4303861260414123,0.4103974103927612,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.667639970779419,0.4329709410667419,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316684365272522,0.3531543314456939,0.3376108705997467,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006980538368225,0.1299207508563995,0.6025318503379822,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,298.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487232506275177,0.8837515711784363,0.8837515711784363,1.0,1.0,-2.463463306427002,1.1170493364334106,1.3464138507843018,0.5565641522407532,0.9172349572181702,0.9172349572181702,0.0,131.3278045654297,95.0,63877.26953125,0.0,1400.317626953125,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918795347213745,1.0,0.0,0.0,3.594058036804199,3.594080924987793,8.619130085207871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4765625,0.0,1450.2943115234375,1895.4371337890625,0.0,2397.426025390625,0.8899500370025635,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950762510299683,0.2923310697078705,0.2660477757453918,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987288475036621,0.4268739223480224,0.4069519639015198,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715881824493408,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422341346740723,0.3505092859268188,0.3349599540233612,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076675057411194,0.1279839426279068,0.592674732208252,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,298.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743402302265167,0.8831687569618225,0.8831687569618225,1.0,1.0,-2.416843891143799,1.094251036643982,1.3225929737091064,0.5447516441345215,0.8104329705238342,0.8104329705238342,0.0,121.43182373046876,98.0,62853.87109375,0.0,1301.7381591796875,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953689098358154,1.0,0.0,0.0,3.369180917739868,3.3692030906677246,7.57429063469317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.513671875,0.0,1274.656005859375,1895.4371337890625,0.0,2429.161865234375,0.8477891683578491,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950762510299683,0.2923310697078705,0.2660477757453918,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987288475036621,0.4268739223480224,0.4069519639015198,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715881824493408,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422341346740723,0.3505092859268188,0.3349599540233612,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076675057411194,0.1279839426279068,0.592674732208252,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,298.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743402302265167,0.8831687569618225,0.8831687569618225,1.0,1.0,-2.416843891143799,1.094251036643982,1.3225929737091064,0.5447516441345215,0.8104329705238342,0.8104329705238342,0.0,121.43182373046876,98.0,62853.87109375,0.0,1301.7381591796875,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953689098358154,1.0,0.0,0.0,3.369180917739868,3.3692030906677246,7.57429063469317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.513671875,0.0,1274.656005859375,1895.4371337890625,0.0,2429.161865234375,0.8477891683578491,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016963601112366,0.290654182434082,0.2641766369342804,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062713980674744,0.424194186925888,0.4040532410144806,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772622466087341,0.399925172328949,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.84886634349823,0.3485317528247833,0.3327468931674957,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111950278282166,0.1263193935155868,0.5838863253593445,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,298.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660448133945465,0.8825859427452087,0.8825859427452087,1.0,1.0,-2.3826377391815186,1.0775907039642334,1.3050470352172852,0.535762369632721,0.8579337000846863,0.8579337000846863,0.0,115.31233215332033,101.0,61458.625,0.0,1236.202880859375,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842397689819336,1.0,0.0,0.0,3.440067768096924,3.440089464187622,7.896366014392697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9443359375,0.0,1306.142822265625,1895.4371337890625,0.0,2328.288818359375,0.8571820259094238,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016963601112366,0.290654182434082,0.2641766369342804,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062713980674744,0.424194186925888,0.4040532410144806,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772622466087341,0.399925172328949,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.84886634349823,0.3485317528247833,0.3327468931674957,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111950278282166,0.1263193935155868,0.5838863253593445,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,298.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660448133945465,0.8825859427452087,0.8825859427452087,1.0,1.0,-2.3826377391815186,1.0775907039642334,1.3050470352172852,0.535762369632721,0.8579337000846863,0.8579337000846863,0.0,115.31233215332033,101.0,61458.625,0.0,1236.202880859375,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842397689819336,1.0,0.0,0.0,3.440067768096924,3.440089464187622,7.896366014392697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9443359375,0.0,1306.142822265625,1895.4371337890625,0.0,2328.288818359375,0.8571820259094238,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035600781440735,0.2898905277252197,0.2633776068687439,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.908437192440033,0.4229519367218017,0.4027577936649322,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796078085899353,0.3960209488868713,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507535457611084,0.3476275205612182,0.3317790627479553,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118704676628113,0.1255503296852111,0.5800129175186157,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,298.9739685058594,297.0743103027344,285.05126953125,1.0,0.4630883634090423,0.8822945356369019,0.8822945356369019,1.0,1.0,-2.3696117401123047,1.0712478160858154,1.2983640432357788,0.5323094129562378,0.936892569065094,0.936892569065094,0.0,113.3860855102539,101.0,60648.37109375,0.0,1213.31640625,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.3627624511719,293.1499938964844,293.1499938964844,279.3500061035156,32115.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779707908630371,1.0,0.0,0.0,3.508896589279175,3.508918523788452,8.215508273679006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.3662109375,0.0,1353.8385009765625,1895.4371337890625,0.0,2271.940673828125,0.8724322319030762,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047563433647156,0.2890951633453369,0.2626874148845672,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097980856895448,0.421702116727829,0.4015930891036987,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814748644828796,0.3932692110538482,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519620895385742,0.3467194437980652,0.330924242734909,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120532751083374,0.1247986406087875,0.5764772891998291,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,298.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607765674591064,0.8821635842323303,0.8821635842323303,1.0,1.0,-2.3588008880615234,1.0660011768341064,1.2927995920181274,0.5294186472892761,0.9336196184158324,0.9336196184158324,0.0,111.9871063232422,104.0,60623.90234375,0.0,1195.2939453125,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766611576080322,1.0,0.0,0.0,3.5963690280914307,3.5963919162750244,8.630219099359238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.5478515625,0.0,1446.1104736328125,1895.4371337890625,0.0,2260.21484375,0.8899984359741211,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033817410469055,0.2864594757556915,0.2605280578136444,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083096385002136,0.4181960523128509,0.3985053598880768,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824377179145813,0.3919904232025146,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.850907027721405,0.3440455198287964,0.3285859525203705,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097251772880554,0.1229151934385299,0.5684165358543396,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,298.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575091302394867,0.8819016814231873,0.8819016814231873,1.0,1.0,-2.338468551635742,1.0561349391937256,1.2823336124420166,0.5239883661270142,0.8258458375930786,0.8258458375930786,0.0,110.8702163696289,107.0,60423.91796875,0.0,1167.8248291015625,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826581001281738,1.0,0.0,0.0,3.4186806678771973,3.418703317642212,7.798487331456272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0146484375,0.0,1317.6553955078125,1895.4371337890625,0.0,2314.03857421875,0.8578616380691528,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033817410469055,0.2864594757556915,0.2605280578136444,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083096385002136,0.4181960523128509,0.3985053598880768,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824377179145813,0.3919904232025146,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.850907027721405,0.3440455198287964,0.3285859525203705,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097251772880554,0.1229151934385299,0.5684165358543396,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,298.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575091302394867,0.8819016814231873,0.8819016814231873,1.0,1.0,-2.338468551635742,1.0561349391937256,1.2823336124420166,0.5239883661270142,0.8258458375930786,0.8258458375930786,0.0,110.8702163696289,107.0,60423.91796875,0.0,1167.8248291015625,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826581001281738,1.0,0.0,0.0,3.4186806678771973,3.418703317642212,7.798487331456272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0146484375,0.0,1317.6553955078125,1895.4371337890625,0.0,2314.03857421875,0.8578616380691528,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005416989326477,0.2846095263957977,0.2587199509143829,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049631357192992,0.4154566824436188,0.3957640528678894,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829776763916016,0.3933152854442596,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.848252534866333,0.3419832587242126,0.3265107572078705,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605944812297821,0.1211917698383331,0.5605173707008362,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,298.9302978515625,297.085693359375,284.97607421875,1.0,0.455637514591217,0.8816397190093994,0.8816397190093994,1.0,1.0,-2.32260799407959,1.0484671592712402,1.2741408348083496,0.519618570804596,0.896537721157074,0.896537721157074,0.0,110.89041900634766,110.0,59683.1953125,0.0,1150.2108154296875,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738081216812134,1.0,0.0,0.0,3.538041830062866,3.538064479827881,8.352553209078906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2314453125,0.0,1396.1729736328125,1895.4371337890625,0.0,2234.729248046875,0.8781092762947083,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005416989326477,0.2846095263957977,0.2587199509143829,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049631357192992,0.4154566824436188,0.3957640528678894,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829776763916016,0.3933152854442596,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.848252534866333,0.3419832587242126,0.3265107572078705,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605944812297821,0.1211917698383331,0.5605173707008362,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,298.9302978515625,297.085693359375,284.97607421875,1.0,0.455637514591217,0.8816397190093994,0.8816397190093994,1.0,1.0,-2.32260799407959,1.0484671592712402,1.2741408348083496,0.519618570804596,0.896537721157074,0.896537721157074,0.0,110.89041900634766,110.0,59683.1953125,0.0,1150.2108154296875,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738081216812134,1.0,0.0,0.0,3.538041830062866,3.538064479827881,8.352553209078906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2314453125,0.0,1396.1729736328125,1895.4371337890625,0.0,2234.729248046875,0.8781092762947083,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968043684959412,0.2828584015369415,0.2571892142295837,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006630182266235,0.4128890037536621,0.3933740556240082,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827484965324402,0.3963585793972015,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446911573410034,0.3400649726390838,0.3247324824333191,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013748645782471,0.1195360422134399,0.5532650947570801,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,298.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548336267471313,0.8810312151908875,0.8810312151908875,1.0,1.0,-2.3107035160064697,1.042695164680481,1.2680083513259888,0.5162373185157776,0.9982436299324036,0.9982436299324036,0.0,111.69961547851562,113.0,59134.015625,0.0,1140.2462158203125,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681165337562561,1.0,0.0,0.0,3.720599412918091,3.720623254776001,9.236748610419454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7138671875,0.0,1576.68896484375,1895.4371337890625,0.0,2184.13134765625,0.9174501299858092,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968043684959412,0.2828584015369415,0.2571892142295837,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006630182266235,0.4128890037536621,0.3933740556240082,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827484965324402,0.3963585793972015,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446911573410034,0.3400649726390838,0.3247324824333191,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013748645782471,0.1195360422134399,0.5532650947570801,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,298.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548336267471313,0.8810312151908875,0.8810312151908875,1.0,1.0,-2.3107035160064697,1.042695164680481,1.2680083513259888,0.5162373185157776,0.9982436299324036,0.9982436299324036,0.0,111.69961547851562,113.0,59134.015625,0.0,1140.2462158203125,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681165337562561,1.0,0.0,0.0,3.720599412918091,3.720623254776001,9.236748610419454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7138671875,0.0,1576.68896484375,1895.4371337890625,0.0,2184.13134765625,0.9174501299858092,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905780673027039,0.2798860669136047,0.2549072206020355,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939040303230286,0.4091362059116363,0.3902476727962494,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797723770141602,0.4019236266613006,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390071392059326,0.3371374607086181,0.322335809469223,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948488712310791,0.1174402981996536,0.5449047684669495,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,298.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546428322792053,0.8804227709770203,0.8804227709770203,1.0,1.0,-2.297973155975342,1.036505103111267,1.2614679336547852,0.5127128958702087,0.8553360104560852,0.8553360104560852,0.0,113.48897552490234,116.0,59348.08984375,0.0,1133.2926025390625,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766592502593994,1.0,0.0,0.0,3.5998778343200684,3.5999019145965576,8.647066351841204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8681640625,0.0,1504.4080810546875,1895.4371337890625,0.0,2260.1982421875,0.8968473672866821,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905780673027039,0.2798860669136047,0.2549072206020355,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939040303230286,0.4091362059116363,0.3902476727962494,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797723770141602,0.4019236266613006,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390071392059326,0.3371374607086181,0.322335809469223,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948488712310791,0.1174402981996536,0.5449047684669495,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,298.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546428322792053,0.8804227709770203,0.8804227709770203,1.0,1.0,-2.297973155975342,1.036505103111267,1.2614679336547852,0.5127128958702087,0.8553360104560852,0.8553360104560852,0.0,113.48897552490234,116.0,59348.08984375,0.0,1133.2926025390625,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766592502593994,1.0,0.0,0.0,3.5998778343200684,3.5999019145965576,8.647066351841204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8681640625,0.0,1504.4080810546875,1895.4371337890625,0.0,2260.1982421875,0.8968473672866821,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871397137641907,0.2787526249885559,0.2537145614624023,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901572227478027,0.4075737297534942,0.3886050283908844,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783509254455566,0.40515998005867,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358553051948547,0.3359166085720062,0.3210540413856506,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911317467689514,0.116431787610054,0.5403462052345276,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,298.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546753466129303,0.8801184892654419,0.8801184892654419,1.0,1.0,-2.2914369106292725,1.0333343744277954,1.2581024169921875,0.5108790993690491,0.9404849410057068,0.9404849410057068,0.0,114.56963348388672,116.0,58589.828125,0.0,1130.3758544921875,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701488733291626,1.0,0.0,0.0,3.641249656677246,3.641273260116577,8.84696248704131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8701171875,0.0,1512.2579345703125,1895.4371337890625,0.0,2202.160400390625,0.9043338298797609,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842831611633301,0.2777830958366394,0.2528645396232605,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869311213493347,0.4061842560768127,0.3873113393783569,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.676983118057251,0.4081128537654876,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331559300422668,0.3348427712917328,0.320059597492218,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877450704574585,0.1154893264174461,0.5362568497657776,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,298.848876953125,297.044677734375,284.9876403808594,1.0,0.4548353850841522,0.8797789216041565,0.8797789216041565,1.0,1.0,-2.2863008975982666,1.0308398008346558,1.2554609775543213,0.5094088912010193,0.9490066766738892,0.9490066766738892,0.0,115.58924102783205,119.0,58609.92578125,0.0,1128.7540283203125,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.3205261230469,293.1499938964844,293.1499938964844,279.3500061035156,33490.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768157422542572,1.0,0.0,0.0,3.712935447692871,3.71295952796936,9.1987340056221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2333984375,0.0,1585.2176513671875,1895.4371337890625,0.0,2184.493408203125,0.9173538088798524,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773498296737671,0.2749112248420715,0.2506081759929657,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.879343569278717,0.4025121331214905,0.3841854929924011,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722420454025269,0.4151403307914734,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267800807952881,0.3319395184516907,0.3176234662532806,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799867510795593,0.1133090704679489,0.527388870716095,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,298.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553157091140747,0.8790997862815857,0.8790997862815857,1.0,1.0,-2.27470064163208,1.0251882076263428,1.2495124340057373,0.506199300289154,0.8392314314842224,0.8392314314842224,0.0,118.07556915283205,122.0,58613.86328125,0.0,1125.8096923828125,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740355134010315,1.0,0.0,0.0,3.524866819381714,3.524890422821045,8.290462005788868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.6962890625,0.0,1430.68408203125,1895.4371337890625,0.0,2236.757568359375,0.8816796541213989,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773498296737671,0.2749112248420715,0.2506081759929657,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.879343569278717,0.4025121331214905,0.3841854929924011,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722420454025269,0.4151403307914734,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267800807952881,0.3319395184516907,0.3176234662532806,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799867510795593,0.1133090704679489,0.527388870716095,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,298.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553157091140747,0.8790997862815857,0.8790997862815857,1.0,1.0,-2.27470064163208,1.0251882076263428,1.2495124340057373,0.506199300289154,0.8392314314842224,0.8392314314842224,0.0,118.07556915283205,122.0,58613.86328125,0.0,1125.8096923828125,1.0,279.357421875,283.3280029296875,300.5702209472656,304.426513671875,293.1499938964844,293.1499938964844,279.6499938964844,40473.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740355134010315,1.0,0.0,0.0,3.524866819381714,3.524890422821045,8.290462005788868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.6962890625,0.0,1430.68408203125,1895.4371337890625,0.0,2236.757568359375,0.8816796541213989,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709948420524597,0.2728569507598877,0.248675599694252,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722635507583618,0.3996180593967438,0.3813695013523102,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677992939949036,0.4220567047595978,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.820756733417511,0.3296673893928528,0.3154225945472717,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723316669464111,0.1113423407077789,0.5187513828277588,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,298.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559870064258575,0.8784205913543701,0.8784205913543701,1.0,1.0,-2.264282703399658,1.0201189517974854,1.2441637516021729,0.5032653212547302,0.9313786029815674,0.9313786029815674,0.0,120.5993423461914,110.0,57981.61328125,0.0,1124.2947998046875,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649098634719849,1.0,0.0,0.0,3.650015115737915,3.650038719177246,8.889608125173254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8486328125,0.0,1514.3980712890625,1895.4371337890625,0.0,2155.773681640625,0.9031562209129332,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709948420524597,0.2728569507598877,0.248675599694252,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722635507583618,0.3996180593967438,0.3813695013523102,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677992939949036,0.4220567047595978,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.820756733417511,0.3296673893928528,0.3154225945472717,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723316669464111,0.1113423407077789,0.5187513828277588,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,298.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559870064258575,0.8784205913543701,0.8784205913543701,1.0,1.0,-2.264282703399658,1.0201189517974854,1.2441637516021729,0.5032653212547302,0.9313786029815674,0.9313786029815674,0.0,120.5993423461914,110.0,57981.61328125,0.0,1124.2947998046875,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649098634719849,1.0,0.0,0.0,3.650015115737915,3.650038719177246,8.889608125173254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8486328125,0.0,1514.3980712890625,1895.4371337890625,0.0,2155.773681640625,0.9031562209129332,1.0,0.0,3.0,1.0,0.0
