time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697572708129883,0.2699425220489502,0.246247187256813,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711859583854675,0.3958978056907654,0.3780628144741058,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621806025505066,0.4199365377426147,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198946118354797,0.3266963958740234,0.3127869665622711,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691465735435486,0.1091537177562713,0.5091180205345154,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,298.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514217376708984,0.8777741193771362,0.8777741193771362,1.0,1.0,-2.2401275634765625,1.0083245038986206,1.231803059577942,0.4970518350601196,0.8252529501914978,0.8252529501914978,0.0,119.02922821044922,98.0,57730.4609375,0.0,1092.42626953125,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770501434803009,1.0,0.0,0.0,3.450334310531616,3.45035719871521,7.943568789414712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5048828125,0.0,1355.1292724609375,1895.4371337890625,0.0,2205.29248046875,0.8655072450637817,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697572708129883,0.2699425220489502,0.246247187256813,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711859583854675,0.3958978056907654,0.3780628144741058,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621806025505066,0.4199365377426147,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198946118354797,0.3266963958740234,0.3127869665622711,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691465735435486,0.1091537177562713,0.5091180205345154,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,298.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514217376708984,0.8777741193771362,0.8777741193771362,1.0,1.0,-2.2401275634765625,1.0083245038986206,1.231803059577942,0.4970518350601196,0.8252529501914978,0.8252529501914978,0.0,119.02922821044922,98.0,57730.4609375,0.0,1092.42626953125,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770501434803009,1.0,0.0,0.0,3.450334310531616,3.45035719871521,7.943568789414712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5048828125,0.0,1355.1292724609375,1895.4371337890625,0.0,2205.29248046875,0.8655072450637817,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734709978103638,0.2678069472312927,0.2439970970153808,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756075501441956,0.3928692936897278,0.3748780786991119,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599121689796448,0.4101985692977905,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.82378751039505,0.3242768049240112,0.3102031350135803,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570011556148529,0.1071715429425239,0.4991663694381714,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,298.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434414207935333,0.8771275877952576,0.8771275877952576,1.0,1.0,-2.206849336624145,0.9921373128890992,1.214712142944336,0.4883869588375091,0.8926466107368469,0.8926466107368469,0.0,114.11872863769533,101.0,56595.1015625,0.0,1039.14794921875,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600873112678528,1.0,0.0,0.0,3.5545854568481445,3.554608106613159,8.43084649204684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.197265625,0.0,1417.11572265625,1895.4371337890625,0.0,2113.3388671875,0.8820947408676147,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734709978103638,0.2678069472312927,0.2439970970153808,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756075501441956,0.3928692936897278,0.3748780786991119,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599121689796448,0.4101985692977905,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.82378751039505,0.3242768049240112,0.3102031350135803,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570011556148529,0.1071715429425239,0.4991663694381714,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,298.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434414207935333,0.8771275877952576,0.8771275877952576,1.0,1.0,-2.206849336624145,0.9921373128890992,1.214712142944336,0.4883869588375091,0.8926466107368469,0.8926466107368469,0.0,114.11872863769533,101.0,56595.1015625,0.0,1039.14794921875,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600873112678528,1.0,0.0,0.0,3.5545854568481445,3.554608106613159,8.43084649204684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.197265625,0.0,1417.11572265625,1895.4371337890625,0.0,2113.3388671875,0.8820947408676147,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745177745819092,0.2668251097202301,0.2430120855569839,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768380284309387,0.3914331793785095,0.37341970205307,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597135066986084,0.4069124460220337,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248761892318726,0.3231318891048431,0.3090271353721618,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697469711303711,0.1062380447983741,0.4946041107177734,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,298.7313842773437,297.00054931640625,285.0697326660156,1.0,0.4407089948654175,0.8768043518066406,0.8768043518066406,1.0,1.0,-2.193066596984864,0.9854587912559508,1.2076077461242676,0.4846856594085693,0.9736018776893616,0.9736018776893616,0.0,112.40957641601562,101.0,55683.57421875,0.0,1018.7080688476562,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536165714263916,1.0,0.0,0.0,3.62004017829895,3.620063304901123,8.744200385990553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.86328125,0.0,1470.8577880859375,1895.4371337890625,0.0,2056.820556640625,0.897258460521698,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749082446098328,0.2658952474594116,0.2421691566705703,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772660493850708,0.3900495767593384,0.3721060454845428,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595798134803772,0.4048978090286255,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.825273871421814,0.3220305144786834,0.3079742789268493,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689197778701782,0.1053403243422508,0.4904068410396576,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,298.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385314583778381,0.8767952919006348,0.8767952919006348,1.0,1.0,-2.1817476749420166,0.9799882769584656,1.2017594575881958,0.4816981256008148,0.9876939058303832,0.9876939058303832,0.0,111.28858947753906,104.0,55664.40625,0.0,1003.137451171875,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520573735237122,1.0,0.0,0.0,3.719016075134277,3.719039916992188,9.228888302459382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.87890625,0.0,1577.83447265625,1895.4371337890625,0.0,2043.2767333984373,0.9174042344093324,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724891901016235,0.2628718912601471,0.2397409081459045,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.874802827835083,0.386140376329422,0.3687232434749603,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566923260688782,0.4045618772506714,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231936693191528,0.3188478052616119,0.30523282289505,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647081732749939,0.1031819209456443,0.4811993837356567,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,298.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354164600372314,0.876777172088623,0.876777172088623,1.0,1.0,-2.160013437271118,0.9694781303405762,1.1905354261398315,0.4760166704654693,0.8411315679550171,0.8411315679550171,0.0,110.5490264892578,107.0,55571.69140625,0.0,978.823974609375,1.0,279.6571655273437,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593119144439697,1.0,0.0,0.0,3.560941696166992,3.560965776443481,8.461026368422608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.759765625,0.0,1469.506591796875,1895.4371337890625,0.0,2106.5400390625,0.8890098333358765,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724891901016235,0.2628718912601471,0.2397409081459045,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.874802827835083,0.386140376329422,0.3687232434749603,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566923260688782,0.4045618772506714,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231936693191528,0.3188478052616119,0.30523282289505,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647081732749939,0.1031819209456443,0.4811993837356567,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,298.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354164600372314,0.876777172088623,0.876777172088623,1.0,1.0,-2.160013437271118,0.9694781303405762,1.1905354261398315,0.4760166704654693,0.8411315679550171,0.8411315679550171,0.0,110.5490264892578,107.0,55571.69140625,0.0,978.823974609375,1.0,279.6571655273437,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593119144439697,1.0,0.0,0.0,3.560941696166992,3.560965776443481,8.461026368422608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.759765625,0.0,1469.506591796875,1895.4371337890625,0.0,2106.5400390625,0.8890098333358765,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688444256782532,0.2606931328773498,0.23757104575634,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708069920539856,0.3830118775367737,0.3655607998371124,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536545157432556,0.4065755605697632,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197292685508728,0.3162818849086761,0.3026404976844787,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591052770614624,0.1011863052845001,0.4720531702041626,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,298.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335574805736542,0.8767589926719666,0.8767589926719666,1.0,1.0,-2.1419239044189453,0.9607484340667723,1.1811754703521729,0.4712323546409607,0.9335631728172302,0.9335631728172302,0.0,110.8473663330078,110.0,54713.7421875,0.0,962.2322387695312,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748934268951416,1.0,0.0,0.0,3.671521425247192,3.671545028686523,8.994673521556251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.53515625,0.0,1539.5810546875,1895.4371337890625,0.0,2016.23828125,0.9080159068107604,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688444256782532,0.2606931328773498,0.23757104575634,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708069920539856,0.3830118775367737,0.3655607998371124,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536545157432556,0.4065755605697632,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197292685508728,0.3162818849086761,0.3026404976844787,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591052770614624,0.1011863052845001,0.4720531702041626,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,298.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335574805736542,0.8767589926719666,0.8767589926719666,1.0,1.0,-2.1419239044189453,0.9607484340667723,1.1811754703521729,0.4712323546409607,0.9335631728172302,0.9335631728172302,0.0,110.8473663330078,110.0,54713.7421875,0.0,962.2322387695312,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748934268951416,1.0,0.0,0.0,3.671521425247192,3.671545028686523,8.994673521556251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.53515625,0.0,1539.5810546875,1895.4371337890625,0.0,2016.23828125,0.9080159068107604,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767659664154,0.2578000724315643,0.2352369427680969,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652688264846802,0.3792133629322052,0.3622540235519409,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.648255467414856,0.4106546640396118,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148109316825867,0.3131298720836639,0.2999177873134613,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522514581680298,0.0989813357591629,0.4628274738788605,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,298.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326091110706329,0.8766946196556091,0.8766946196556091,1.0,1.0,-2.125698566436768,0.952903926372528,1.1727945804595947,0.4669927358627319,0.8235858678817749,0.8235858678817749,0.0,112.0368881225586,98.0,54506.984375,0.0,950.8742065429688,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541947364807129,1.0,0.0,0.0,3.453042984008789,3.453066110610962,7.95604591985466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4619140625,0.0,1361.2203369140625,1895.4371337890625,0.0,2061.85009765625,0.8665977120399475,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767659664154,0.2578000724315643,0.2352369427680969,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652688264846802,0.3792133629322052,0.3622540235519409,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.648255467414856,0.4106546640396118,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148109316825867,0.3131298720836639,0.2999177873134613,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522514581680298,0.0989813357591629,0.4628274738788605,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,298.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326091110706329,0.8766946196556091,0.8766946196556091,1.0,1.0,-2.125698566436768,0.952903926372528,1.1727945804595947,0.4669927358627319,0.8235858678817749,0.8235858678817749,0.0,112.0368881225586,98.0,54506.984375,0.0,950.8742065429688,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541947364807129,1.0,0.0,0.0,3.453042984008789,3.453066110610962,7.95604591985466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4619140625,0.0,1361.2203369140625,1895.4371337890625,0.0,2061.85009765625,0.8665977120399475,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643672227859497,0.255691796541214,0.2330911606550216,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660627007484436,0.3761225044727325,0.3590895533561706,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440749764442444,0.4059484899044037,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154836297035217,0.310539573431015,0.2972483038902282,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499501824378967,0.0969150215387344,0.4529502987861633,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,298.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268579185009002,0.8766302466392517,0.8766302466392517,1.0,1.0,-2.0986104011535645,0.9397834539413452,1.1588269472122192,0.4600561857223511,0.9026591181755066,0.9026591181755066,0.0,109.42857360839844,86.0,53536.7890625,0.0,915.7664794921876,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433434128761292,1.0,0.0,0.0,3.572395086288452,3.572417974472046,8.515541480846878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5234375,0.0,1433.1370849609375,1895.4371337890625,0.0,1968.1446533203125,0.8858659863471985,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643672227859497,0.255691796541214,0.2330911606550216,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660627007484436,0.3761225044727325,0.3590895533561706,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440749764442444,0.4059484899044037,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154836297035217,0.310539573431015,0.2972483038902282,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499501824378967,0.0969150215387344,0.4529502987861633,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,298.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268579185009002,0.8766302466392517,0.8766302466392517,1.0,1.0,-2.0986104011535645,0.9397834539413452,1.1588269472122192,0.4600561857223511,0.9026591181755066,0.9026591181755066,0.0,109.42857360839844,86.0,53536.7890625,0.0,915.7664794921876,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.0270690917969,293.1499938964844,293.1499938964844,279.6499938964844,33897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433434128761292,1.0,0.0,0.0,3.572395086288452,3.572417974472046,8.515541480846878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5234375,0.0,1433.1370849609375,1895.4371337890625,0.0,1968.1446533203125,0.8858659863471985,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662952542304993,0.2543056309223175,0.2319685816764831,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683323860168457,0.3742597699165344,0.3574561476707458,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422942280769348,0.4009486138820648,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174943327903748,0.3089922964572906,0.2958749234676361,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502137541770935,0.095815859735012,0.447887510061264,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,298.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227535426616668,0.876598060131073,0.876598060131073,1.0,1.0,-2.0815701484680176,0.9315394759178162,1.1500307321548462,0.4556777775287628,0.7947298288345337,0.7947298288345337,0.0,107.0006103515625,86.0,53604.4453125,0.0,891.2858276367188,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481833696365356,1.0,0.0,0.0,3.4815027713775635,3.4815258979797363,8.08773222615855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6103515625,0.0,1384.6669921875,1895.4371337890625,0.0,2009.755615234375,0.8676255345344543,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.768597424030304,0.2528370320796966,0.2305445969104766,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711537718772888,0.3723036050796509,0.3555098176002502,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409488916397095,0.3949289917945862,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199623227119446,0.3073608875274658,0.2942377030849457,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.550831139087677,0.0946792960166931,0.4423547685146332,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,298.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179365336894989,0.876684844493866,0.876684844493866,1.0,1.0,-2.061684846878052,0.9219384789466858,1.1397463083267212,0.4505603015422821,0.7978402376174927,0.7978402376174927,0.0,104.13131713867188,89.0,52759.84375,0.0,863.0325927734375,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470158934593201,1.0,0.0,0.0,3.310243844985962,3.31026577949524,7.311614353966434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0078125,0.0,1225.4676513671875,1895.4371337890625,0.0,1999.6904296875,0.8362599015235901,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703392505645752,0.2507375180721283,0.2284054607152938,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732233643531799,0.3691943287849426,0.3523174226284027,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402600407600403,0.3886352777481079,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217291831970215,0.3047568798065185,0.2915473580360412,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494377017021179,0.0926991403102874,0.4326611459255218,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,298.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121999144554138,0.8768584132194519,0.8768584132194519,1.0,1.0,-2.0328381061553955,0.9080694317817688,1.1247687339782717,0.4429753720760345,0.8635157346725464,0.8635157346725464,0.0,100.96109771728516,92.0,51736.85546875,0.0,826.32958984375,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342034578323364,1.0,0.0,0.0,3.419586420059204,3.4196081161499023,7.802620416441641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.126953125,0.0,1279.4102783203125,1895.4371337890625,0.0,1890.4202880859373,0.8519730567932129,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703392505645752,0.2507375180721283,0.2284054607152938,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732233643531799,0.3691943287849426,0.3523174226284027,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402600407600403,0.3886352777481079,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217291831970215,0.3047568798065185,0.2915473580360412,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494377017021179,0.0926991403102874,0.4326611459255218,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,298.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121999144554138,0.8768584132194519,0.8768584132194519,1.0,1.0,-2.0328381061553955,0.9080694317817688,1.1247687339782717,0.4429753720760345,0.8635157346725464,0.8635157346725464,0.0,100.96109771728516,92.0,51736.85546875,0.0,826.32958984375,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342034578323364,1.0,0.0,0.0,3.419586420059204,3.4196081161499023,7.802620416441641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.126953125,0.0,1279.4102783203125,1895.4371337890625,0.0,1890.4202880859373,0.8519730567932129,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697641253471375,0.2487469464540481,0.2265812158584594,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725510239601135,0.3662370145320892,0.3494818806648254,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392159461975098,0.3863890469074249,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211166262626648,0.3022914826869964,0.2891713976860046,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.54618901014328,0.090839147567749,0.4240651130676269,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,298.57147216796875,296.9930114746094,285.0250244140625,1.0,0.4085680246353149,0.8770319819450378,0.8770319819450378,1.0,1.0,-2.0113637447357178,0.8977460265159607,1.113617777824402,0.4373754858970642,0.9582840204238892,0.9582840204238892,0.0,99.55652618408205,95.0,50983.140625,0.0,802.8557739257812,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725477397441864,1.0,0.0,0.0,3.606008052825928,3.6060307025909424,8.676541369823099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.65234375,0.0,1448.1904296875,1895.4371337890625,0.0,1817.32177734375,0.8914064168930054,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697641253471375,0.2487469464540481,0.2265812158584594,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725510239601135,0.3662370145320892,0.3494818806648254,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392159461975098,0.3863890469074249,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211166262626648,0.3022914826869964,0.2891713976860046,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.54618901014328,0.090839147567749,0.4240651130676269,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,298.57147216796875,296.9930114746094,285.0250244140625,1.0,0.4085680246353149,0.8770319819450378,0.8770319819450378,1.0,1.0,-2.0113637447357178,0.8977460265159607,1.113617777824402,0.4373754858970642,0.9582840204238892,0.9582840204238892,0.0,99.55652618408205,95.0,50983.140625,0.0,802.8557739257812,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725477397441864,1.0,0.0,0.0,3.606008052825928,3.6060307025909424,8.676541369823099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.65234375,0.0,1448.1904296875,1895.4371337890625,0.0,1817.32177734375,0.8914064168930054,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659440636634827,0.2457054108381271,0.2241365015506744,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684680461883545,0.3622414469718933,0.3460235297679901,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351412534713745,0.3879438638687134,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174893856048584,0.2989263236522674,0.286272794008255,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403545498847961,0.0886599943041801,0.4148798584938049,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,298.5506591796875,296.9912109375,284.87841796875,1.0,0.4063637554645538,0.8775312304496765,0.8775312304496765,1.0,1.0,-1.991631269454956,0.8882821798324585,1.103349208831787,0.4322980642318725,0.817319393157959,0.817319393157959,0.0,99.64698791503906,98.0,50798.23046875,0.0,786.338623046875,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337613105773926,1.0,0.0,0.0,3.425238132476806,3.4252610206604004,7.828433012946334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5517578125,0.0,1332.0821533203125,1895.4371337890625,0.0,1886.68994140625,0.8597243428230286,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659440636634827,0.2457054108381271,0.2241365015506744,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684680461883545,0.3622414469718933,0.3460235297679901,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351412534713745,0.3879438638687134,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174893856048584,0.2989263236522674,0.286272794008255,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403545498847961,0.0886599943041801,0.4148798584938049,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,298.5506591796875,296.9912109375,284.87841796875,1.0,0.4063637554645538,0.8775312304496765,0.8775312304496765,1.0,1.0,-1.991631269454956,0.8882821798324585,1.103349208831787,0.4322980642318725,0.817319393157959,0.817319393157959,0.0,99.64698791503906,98.0,50798.23046875,0.0,786.338623046875,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337613105773926,1.0,0.0,0.0,3.425238132476806,3.4252610206604004,7.828433012946334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5517578125,0.0,1332.0821533203125,1895.4371337890625,0.0,1886.68994140625,0.8597243428230286,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612602114677429,0.2434695959091186,0.22195465862751,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.863233745098114,0.3589789271354675,0.3427756726741791,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307395696640015,0.3913372159004211,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126893639564514,0.2961317300796509,0.2835007309913635,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334000587463379,0.0865774676203727,0.4055284261703491,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,298.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051491320133209,0.8780304193496704,0.8780304193496704,1.0,1.0,-1.9746229648590088,0.8801467418670654,1.0944762229919434,0.4278869330883026,0.9076571464538574,0.9076571464538574,0.0,100.51488494873048,101.0,50068.43359375,0.0,774.967529296875,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229779958724976,1.0,0.0,0.0,3.557215690612793,3.557238340377808,8.443328738394484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.525390625,0.0,1412.963623046875,1895.4371337890625,0.0,1796.5931396484375,0.8821272253990173,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612602114677429,0.2434695959091186,0.22195465862751,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.863233745098114,0.3589789271354675,0.3427756726741791,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307395696640015,0.3913372159004211,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126893639564514,0.2961317300796509,0.2835007309913635,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334000587463379,0.0865774676203727,0.4055284261703491,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,298.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051491320133209,0.8780304193496704,0.8780304193496704,1.0,1.0,-1.9746229648590088,0.8801467418670654,1.0944762229919434,0.4278869330883026,0.9076571464538574,0.9076571464538574,0.0,100.51488494873048,101.0,50068.43359375,0.0,774.967529296875,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229779958724976,1.0,0.0,0.0,3.557215690612793,3.557238340377808,8.443328738394484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.525390625,0.0,1412.963623046875,1895.4371337890625,0.0,1796.5931396484375,0.8821272253990173,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.75867760181427,0.2420780658721923,0.2209194749593734,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603205680847168,0.3570910394191742,0.3412138521671295,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276543140411377,0.3935571610927582,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099496364593506,0.2945294678211212,0.2821727395057678,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297182202339172,0.085464023053646,0.4009449481964111,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,298.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048461318016052,0.8782800436019897,0.8782800436019897,1.0,1.0,-1.9670720100402832,0.8765324950218201,1.090539574623108,0.4259542822837829,0.803873598575592,0.803873598575592,0.0,101.1809539794922,101.0,50402.27734375,0.0,770.9053344726562,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286983132362366,1.0,0.0,0.0,3.4887850284576416,3.4888081550598145,8.121602377286763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5498046875,0.0,1384.3931884765625,1895.4371337890625,0.0,1844.1728515625,0.868567943572998,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554162740707397,0.2405701577663421,0.2196059674024582,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567519783973694,0.3550825119018554,0.3393677473068237,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240442395210266,0.396413505077362,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065035343170166,0.2928258180618286,0.2806133031845093,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255051255226135,0.0842773020267486,0.3959249258041382,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,298.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046584069728851,0.8784565925598145,0.8784565925598145,1.0,1.0,-1.9588069915771484,0.8725713491439819,1.086235523223877,0.4238273501396179,0.8033334612846375,0.8033334612846375,0.0,102.08186340332033,89.0,49813.20703125,0.0,767.056640625,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286761999130249,1.0,0.0,0.0,3.322275400161743,3.3222973346710205,7.364861858150107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.3134765625,0.0,1233.8878173828125,1895.4371337890625,0.0,1843.9879150390625,0.8384298086166382,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553808093070984,0.2383626401424408,0.2174076288938522,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568087220191956,0.3518338203430176,0.3360870778560638,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186511516571045,0.3925019800662994,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064512014389038,0.2900334894657135,0.2777912318706512,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220232605934143,0.0820662751793861,0.3855211734771728,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,298.4894104003906,296.9862060546875,284.9748229980469,1.0,0.399164080619812,0.8788097500801086,0.8788097500801086,1.0,1.0,-1.931658148765564,0.8595244884490967,1.0721336603164673,0.4169169068336487,0.8779462575912476,0.8779462575912476,0.0,99.9099578857422,77.0,48908.60546875,0.0,737.6757202148438,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172420024871826,1.0,0.0,0.0,3.456533908843994,3.4565558433532715,7.972141133905097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.103515625,0.0,1311.77490234375,1895.4371337890625,0.0,1749.38916015625,0.8597115278244019,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553808093070984,0.2383626401424408,0.2174076288938522,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568087220191956,0.3518338203430176,0.3360870778560638,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186511516571045,0.3925019800662994,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064512014389038,0.2900334894657135,0.2777912318706512,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220232605934143,0.0820662751793861,0.3855211734771728,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,298.4894104003906,296.9862060546875,284.9748229980469,1.0,0.399164080619812,0.8788097500801086,0.8788097500801086,1.0,1.0,-1.931658148765564,0.8595244884490967,1.0721336603164673,0.4169169068336487,0.8779462575912476,0.8779462575912476,0.0,99.9099578857422,77.0,48908.60546875,0.0,737.6757202148438,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172420024871826,1.0,0.0,0.0,3.456533908843994,3.4565558433532715,7.972141133905097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.103515625,0.0,1311.77490234375,1895.4371337890625,0.0,1749.38916015625,0.8597115278244019,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602051496505737,0.0,0.2153578251600265,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623479604721069,0.0,0.3329572379589081,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813075125217438,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115729093551636,0.0,0.2750669121742248,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223978757858276,0.0,0.375205397605896,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,298.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791629076004028,0.8791629076004028,1.0,1.0,-1.896340608596801,0.842585027217865,1.0537556409835815,0.4078461825847626,0.0,0.0,0.0,94.82111358642578,60.0,47826.16796875,0.0,693.1783447265625,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.138671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638951063156128,3.638974189758301,8.835796734274481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1214599609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602051496505737,0.0,0.2153578251600265,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623479604721069,0.0,0.3329572379589081,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813075125217438,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115729093551636,0.0,0.2750669121742248,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223978757858276,0.0,0.375205397605896,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,298.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791629076004028,0.8791629076004028,1.0,1.0,-1.896340608596801,0.842585027217865,1.0537556409835815,0.4078461825847626,0.0,0.0,0.0,94.82111358642578,60.0,47826.16796875,0.0,693.1783447265625,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.138671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638951063156128,3.638974189758301,8.835796734274481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1214599609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0493255145847797,0.0,0.0011732063721865,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.3822815418243408,0.0,0.0012354507343843,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133056640625,0.3822815418243408,0.0,0.0009125031065195,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047302246094,0.3822815418243408,0.0,0.00123544735834,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837951660156,0.0,0.0,0.0058602858334779,286.7657775878906,294.1499938964844,302.5296325683594,297.6171264648437,298.3883056640625,297.4113464355469,283.92431640625,0.0,0.0,0.6918056607246399,0.6918056607246399,1.0,1.0,-0.0125017641112208,0.0127836465835571,-0.0002818821812979,-0.0155683364719152,0.0,0.0,0.0,-0.066096618771553,60.0,2701.94091796875,0.0,-1.0656209269654935e-05,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,-3.7602148950099945e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.332945150618014e-14,-7.333632263744824e-14,-2.053062409603585e-19,-3.252683712651195e-12,-3.2526785084807663e-12,-5.052872890039878e-18,0.0,0.0,-0.0,0.0,0.0,6.05611120179158e-24,2.200544534509565e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
