time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46148681640625,0.0,0.0,0.0008841310045681,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4611511230469,0.0,0.0,0.0013264302397146,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,0.0016721885185688,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46295166015625,0.0,0.0,0.0011106715537607,297.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45184326171875,0.0,0.0,0.0018124256748706,286.6879577636719,294.1499938964844,302.51177978515625,297.618408203125,298.6853942871094,298.060791015625,283.4601135253906,0.0,0.0,0.5274977087974548,0.5274977087974548,1.0,1.0,-0.0064557348378002,0.0084882173687219,-0.0020324825309216,-0.0188544001430273,0.0,0.0,0.0,-0.0356909669935703,60.0,1374.9833984375,0.0,-4.548582182906102e-06,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8145745855252707e-25,-2.128785526164819e-25,-2.368102274389157e-28,2.614326814946748e-19,2.6125264046447383e-19,1.800510897552583e-22,0.0,0.0,-0.0,0.0,0.0,7.84727140021898e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,9.57067750277929e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,9.977026638807728e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,7.191389886429533e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001003233919618,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0004847441450692,286.4468688964844,294.1499938964844,302.4735717773437,297.6230773925781,298.8345947265625,299.5832214355469,283.17828369140625,0.0,0.0,0.1758325695991516,0.1758325695991516,1.0,1.0,-0.0010233054636046,0.0009070896194316,0.0001162158150691,-0.0261415261775255,0.0,0.0,0.0,-0.0097050368785858,60.0,295.65020751953125,0.0,-7.136156909837156e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639554772171179e-39,-1.2285576000305682e-39,-7.431099769299148e-40,-4.854524701753034e-21,-2.185361902957516e-21,-2.6691627987955187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,9.57067750277929e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2860412597656,0.0,0.0,9.977026638807728e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,7.191389886429533e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29156494140625,0.0,0.0,0.0001003233919618,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,0.0004847441450692,286.4468688964844,294.1499938964844,302.4735717773437,297.6230773925781,298.8345947265625,299.5832214355469,283.17828369140625,0.0,0.0,0.1758325695991516,0.1758325695991516,1.0,1.0,-0.0010233054636046,0.0009070896194316,0.0001162158150691,-0.0261415261775255,0.0,0.0,0.0,-0.0097050368785858,60.0,295.65020751953125,0.0,-7.136156909837156e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0639554772171179e-39,-1.2285576000305682e-39,-7.431099769299148e-40,-4.854524701753034e-21,-2.185361902957516e-21,-2.6691627987955187e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,9.771720215212554e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28143310546875,0.0,0.0,0.0001029051491059,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,7.601198012707755e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28692626953125,0.0,0.0,0.0001029028790071,297.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0004880834021605,286.4388122558594,294.1499938964844,302.4544677734375,297.62628173828125,298.8587951660156,300.1773986816406,283.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417540324851,4.2222147556003626e-08,0.0010417117737233,-0.0270306877791881,0.0,0.0,0.0,-0.0101109389215707,60.0,144.9674530029297,0.0,-7.392253564830753e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1389085600875906e-43,3.8115318229635024e-43,2.059908742557481e-43,-4.507878267853279e-21,-2.2546911897374664e-21,-2.253186876167421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,9.770904580364004e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,0.0001028932019835,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,7.599727541673928e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821655273437,0.0,0.0,0.000102892765426,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,0.0004880648630205,286.4306030273437,294.1499938964844,302.43536376953125,297.63006591796875,298.8827514648437,300.64422607421875,283.21551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411818511784,1.0679791273560111e-08,0.0010411711409687,-0.0270248763263225,0.0,0.0,0.0,-0.0101069649681448,60.0,82.80744934082031,0.0,-7.39116146064589e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5088920487797965e-21,-2.2544880296553802e-21,-2.254404019124417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,9.77188828983344e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0001029033373924,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,7.600439130328596e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,0.0001029030172503,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725830078125,0.0,0.0,0.0004881154745817,286.4139404296875,294.1499938964844,302.39715576171875,297.6390991210937,298.929443359375,301.2998046875,283.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.069179500490236e-08,0.0010412750998511,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,45.35226821899414,0.0,-7.392639389536272e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5089542488844506e-21,-2.2544755088550918e-21,-2.25447874002936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713317871094,0.0,0.0,9.77188828983344e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0001029033373924,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,7.600439130328596e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,0.0001029030172503,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725830078125,0.0,0.0,0.0004881154745817,286.4139404296875,294.1499938964844,302.39715576171875,297.6390991210937,298.929443359375,301.2998046875,283.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.069179500490236e-08,0.0010412750998511,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,45.35226821899414,0.0,-7.392639389536272e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.5089542488844506e-21,-2.2544755088550918e-21,-2.25447874002936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,9.77336458163336e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,0.0001029188933898,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25445556640625,0.0,0.0,7.601589459227398e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26678466796875,0.0,0.0,0.0001029185732477,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669677734375,0.0,0.0,0.0004881892818957,286.40447998046875,294.1499938964844,302.37579345703125,297.6449279785156,298.95489501953125,301.5462341308594,283.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710087039456084e-08,0.001041431678459,-0.0271057561039924,0.0,0.0,0.0,-0.0101222638040781,60.0,40.77511978149414,0.0,-7.394862677756464e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.2544759127518752e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2612609863281,0.0,0.0,9.775063517736272e-05,298.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0001029367776936,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25006103515625,0.0,0.0,7.602910045534372e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2623291015625,0.0,0.0,0.0001029364575515,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,0.0004882741777691,286.39697265625,294.1499938964844,302.3590087890625,297.64990234375,298.9745483398437,301.69921875,283.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731183053280802e-08,0.0010416120057925,-0.0271609798073768,0.0,0.0,0.0,-0.0101327216252684,60.0,38.82970428466797,0.0,-7.397425605404352e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.2544759127518752e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,9.78100797510706e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.000102999372757,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,7.607532461406663e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0001029990526149,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0004885712405666,286.37969970703125,294.1499938964844,302.3208923339844,297.66217041015625,299.0181579589844,301.9356384277344,283.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,36.84394454956055,0.0,-7.406406865584358e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,9.78100797510706e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,0.000102999372757,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,7.607532461406663e-05,298.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,0.0001029990526149,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521057128906,0.0,0.0,0.0004885712405666,286.37969970703125,294.1499938964844,302.3208923339844,297.66217041015625,299.0181579589844,301.9356384277344,283.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,36.84394454956055,0.0,-7.406406865584358e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,9.790495096240193e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001030992643791,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,7.614910282427445e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0001030989515129,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,0.0004890452837571,286.3621826171875,294.1499938964844,302.2828369140625,297.6756591796875,299.0601806640625,302.0689392089844,283.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,35.69968032836914,0.0,-7.42076196047492e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,9.790495096240193e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001030992643791,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,7.614910282427445e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0001030989515129,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,0.0004890452837571,286.3621826171875,294.1499938964844,302.2828369140625,297.6756591796875,299.0601806640625,302.0689392089844,283.6141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,35.69968032836914,0.0,-7.42076196047492e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,9.796928497962654e-05,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0001031670108204,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,7.619913958478719e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358703613281,0.0,0.0,0.0001031666979542,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2360534667969,0.0,0.0,0.0004893667064607,286.3533630371094,294.1499938964844,302.2638244628906,297.68280029296875,299.08062744140625,302.1091613769531,283.6605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003249866803344e-08,0.0010439381003379,-0.0278731230646371,0.0,0.0,0.0,-0.0102675948292016,60.0,35.23747634887695,0.0,-7.430509185724078e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293701171875,0.0,0.0,9.804448200156912e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22528076171875,0.0,0.0,0.0001032461877912,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,7.625761645613238e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2304077148437,0.0,0.0,0.000103245882201,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,0.0004897423787042,286.3444519042969,294.1499938964844,302.2448425292969,297.69012451171875,299.1007385253906,302.1376037597656,283.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096873642202354e-08,0.0010447381064295,-0.0281181763857603,0.0,0.0,0.0,-0.0103140054270625,60.0,34.82524871826172,0.0,-7.441910554462083e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,9.823659638641402e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,0.0001034484885167,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,7.640703552169725e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0001034481829265,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.000490702164825,286.3265686035156,294.1499938964844,302.2069091796875,297.7052307128906,299.1400146484375,302.16998291015625,283.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336112493154362e-08,0.0010467841057106,-0.0287443455308675,0.0,0.0,0.0,-0.0104326074942946,60.0,34.51765060424805,0.0,-7.471085439192393e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,9.823659638641402e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142639160156,0.0,0.0,0.0001034484885167,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,7.640703552169725e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,0.0001034481829265,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.000490702164825,286.3265686035156,294.1499938964844,302.2069091796875,297.7052307128906,299.1400146484375,302.16998291015625,283.7938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467953979969,1.1336112493154362e-08,0.0010467841057106,-0.0287443455308675,0.0,0.0,0.0,-0.0104326074942946,60.0,34.51765060424805,0.0,-7.471085439192393e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.84958023764193e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0001037214387906,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,7.660863047931343e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0001037211332004,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0004919970524497,286.3085021972656,294.1499938964844,302.1690979003906,297.7207336425781,299.177978515625,302.1760559082031,283.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926478281617,60.0,33.93379211425781,0.0,-7.51054543002283e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20703125,0.0,0.0,9.84958023764193e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030334472656,0.0,0.0,0.0001037214387906,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,7.660863047931343e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,0.0001037211332004,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20819091796875,0.0,0.0,0.0004919970524497,286.3085021972656,294.1499938964844,302.1690979003906,297.7207336425781,299.177978515625,302.1760559082031,283.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926478281617,60.0,33.93379211425781,0.0,-7.51054543002283e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,9.887145279208198e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0001041170107782,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,7.690079655731097e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,0.000104116712464,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0004938735510222,286.290283203125,294.1499938964844,302.1313781738281,297.73638916015625,299.21466064453125,302.1647644042969,283.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126882609209131e-08,0.0010535449255257,-0.0308138187974691,0.0,0.0,0.0,-0.0108246216550469,60.0,33.397239685058594,0.0,-7.567925308649137e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,9.887145279208198e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0001041170107782,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,7.690079655731097e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965637207031,0.0,0.0,0.000104116712464,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967163085937,0.0,0.0,0.0004938735510222,286.290283203125,294.1499938964844,302.1313781738281,297.73638916015625,299.21466064453125,302.1647644042969,283.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126882609209131e-08,0.0010535449255257,-0.0308138187974691,0.0,0.0,0.0,-0.0108246216550469,60.0,33.397239685058594,0.0,-7.567925308649137e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,9.945959027390928e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,0.0001047363402904,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,7.735822873655707e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001047360419761,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,0.0004968115244992,286.2719421386719,294.1499938964844,302.09375,297.7519226074219,299.2500915527344,302.1415100097656,284.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.93057632446289,0.0,-7.65820971082576e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,9.945959027390928e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,0.0001047363402904,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,7.735822873655707e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849060058594,0.0,0.0,0.0001047360419761,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,0.0004968115244992,286.2719421386719,294.1499938964844,302.09375,297.7519226074219,299.2500915527344,302.1415100097656,284.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.93057632446289,0.0,-7.65820971082576e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.986539225792512e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,0.0001051636718329,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,7.767385250190273e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,0.0001051633807946,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791381835937,0.0,0.0,0.0004988386062905,286.2626953125,294.1499938964844,302.0749816894531,297.7595520019531,299.267333984375,302.1266174316406,284.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641450062394,1.3365180073776628e-08,0.0010641316184774,-0.0340536944568157,0.0,0.0,0.0,-0.0114384889602661,60.0,32.73188018798828,0.0,-7.720820605072731e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0001003346405923,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,0.0001056578112184,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1619873046875,0.0,0.0,7.803882181178778e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17303466796875,0.0,0.0,0.0001056575201801,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1731872558594,0.0,0.0,0.0005011826287955,286.2533874511719,294.1499938964844,302.0562744140625,297.7670593261719,299.2843322753906,302.1103210449219,284.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691420175135,1.3949822630365816e-08,0.0010691280476748,-0.0355829894542694,0.0,0.0,0.0,-0.0117283072322607,60.0,32.5535774230957,0.0,-7.793538969735891e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.000101525496575,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001069118370651,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,7.89650366641581e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0001069115387508,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0005071312189102,286.23468017578125,294.1499938964844,302.0189208984375,297.7815856933594,299.31756591796875,302.0740966796875,284.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433586852964254e-08,0.0010818161536008,-0.0394630581140518,0.0,0.0,0.0,-0.0124638751149177,60.0,32.26915740966797,0.0,-7.979618033004955e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.000101525496575,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001069118370651,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,7.89650366641581e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0001069115387508,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1611022949219,0.0,0.0,0.0005071312189102,286.23468017578125,294.1499938964844,302.0189208984375,297.7815856933594,299.31756591796875,302.0740966796875,284.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433586852964254e-08,0.0010818161536008,-0.0394630581140518,0.0,0.0,0.0,-0.0124638751149177,60.0,32.26915740966797,0.0,-7.979618033004955e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0001024567973217,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.00010789254884,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423034667969,0.0,0.0,7.968938734848052e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.0001078922505257,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,0.000511783233378,286.2225646972656,294.1499938964844,301.9951171875,297.7904357910156,299.3383483886719,302.0489196777344,284.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917540639638,1.6593997287372986e-08,0.0010917375329881,-0.0424963384866714,0.0,0.0,0.0,-0.0130391344428062,60.0,32.14164352416992,0.0,-8.126673378683338e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,0.0001030184503179,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439819335937,0.0,0.0,0.0001084839968825,299.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13787841796875,0.0,0.0,8.012622856767848e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14862060546875,0.0,0.0,0.0001084836985683,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488037109375,0.0,0.0,0.0005145888426341,286.2157287597656,294.1499938964844,301.9817199707031,297.79522705078125,299.34991455078125,302.0343933105469,284.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977380443364,1.7293826815034663e-08,0.0010977208148688,-0.0443251244723796,0.0,0.0,0.0,-0.0133860660716891,60.0,32.08357238769531,0.0,-8.216009206307717e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,0.0001047346304403,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0001102912137866,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,8.14610393717885e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001102909227483,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0005231614923104,286.196533203125,294.1499938964844,301.9447021484375,297.8077087402344,299.3813781738281,301.9928283691406,284.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160231661051,1.9432265574437224e-08,0.0011160038411617,-0.0499104745686054,0.0,0.0,0.0,-0.0144461691379547,60.0,31.983379364013672,0.0,-8.492008873872693e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,0.0001047346304403,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0001102912137866,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12548828125,0.0,0.0,8.14610393717885e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360778808594,0.0,0.0,0.0001102909227483,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13623046875,0.0,0.0,0.0005231614923104,286.196533203125,294.1499938964844,301.9447021484375,297.8077087402344,299.3813781738281,301.9928283691406,284.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160231661051,1.9432265574437224e-08,0.0011160038411617,-0.0499104745686054,0.0,0.0,0.0,-0.0144461691379547,60.0,31.983379364013672,0.0,-8.492008873872693e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.0001065659380401,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001122196699725,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,8.288538811029866e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0001122193716582,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0005323091754689,286.1770935058594,294.1499938964844,301.9078369140625,297.8188171386719,299.4120178222656,301.9508056640625,284.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355357710272,2.1714214426538092e-08,0.001135514001362,-0.0558655932545661,0.0,0.0,0.0,-0.0155774168670177,60.0,31.95028686523437,0.0,-8.791553085529814e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,0.0001065659380401,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,0.0001122196699725,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,8.288538811029866e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0001122193716582,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,0.0005323091754689,286.1770935058594,294.1499938964844,301.9078369140625,297.8188171386719,299.4120178222656,301.9508056640625,284.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355357710272,2.1714214426538092e-08,0.001135514001362,-0.0558655932545661,0.0,0.0,0.0,-0.0155774168670177,60.0,31.95028686523437,0.0,-8.791553085529814e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,0.0001074811443686,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,0.0001131834287662,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063842773437,0.0,0.0,8.359721687156707e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001131831304519,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1169128417969,0.0,0.0,0.0005368808051571,286.16729736328125,294.1499938964844,301.8894958496094,297.82379150390625,299.4270324707031,301.9299621582031,284.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452878825366,2.2854649728287768e-08,0.0011452649487182,-0.0588396042585372,0.0,0.0,0.0,-0.016142776235938,60.0,31.949935913085938,0.0,-8.943197116195736e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,0.0001083744937204,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,0.0001141241664299,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,8.429204899584875e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001141238681157,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.000541343295481,286.1574401855469,294.1499938964844,301.87115478515625,297.8283386230469,299.4418029785156,301.9092712402344,284.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548070469871,2.396786591418732e-08,0.0011547830654308,-0.0617411509156227,0.0,0.0,0.0,-0.0166946407407522,60.0,31.9548397064209,0.0,-9.092470065752425e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.000110024557216,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,0.0001158617669716,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,8.557543333154172e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001158614686573,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0005495856748893,286.1376037597656,294.1499938964844,301.8346862792969,297.8359680175781,299.4707336425781,301.8687438964844,284.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723882053047,2.6024052246498293e-08,0.0011723622446879,-0.0670964419841766,0.0,0.0,0.0,-0.0177139639854431,60.0,31.964826583862305,0.0,-9.371431275440045e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.000110024557216,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0925598144531,0.0,0.0,0.0001158617669716,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,8.557543333154172e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,0.0001158614686573,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,0.0005495856748893,286.1376037597656,294.1499938964844,301.8346862792969,297.8359680175781,299.4707336425781,301.8687438964844,284.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723882053047,2.6024052246498293e-08,0.0011723622446879,-0.0670964419841766,0.0,0.0,0.0,-0.0177139639854431,60.0,31.964826583862305,0.0,-9.371431275440045e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,0.000111384120828,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0001172934425994,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,8.663286280352622e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,0.0001172931515611,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0005563769955188,286.11767578125,294.1499938964844,301.7984313964844,297.84149169921875,299.4986267089844,301.8294372558594,284.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868749279528,2.771823304215104e-08,0.0011868472211062,-0.0715046823024749,0.0,0.0,0.0,-0.0185538344085216,60.0,31.985170364379883,0.0,-9.604441686406062e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,0.000111384120828,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791931152344,0.0,0.0,0.0001172934425994,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,8.663286280352622e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835266113281,0.0,0.0,0.0001172931515611,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08367919921875,0.0,0.0,0.0005563769955188,286.11767578125,294.1499938964844,301.7984313964844,297.84149169921875,299.4986267089844,301.8294372558594,284.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868749279528,2.771823304215104e-08,0.0011868472211062,-0.0715046823024749,0.0,0.0,0.0,-0.0185538344085216,60.0,31.985170364379883,0.0,-9.604441686406062e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
