time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0001124131958931,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0001183771164505,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,8.743325452087447e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0001183768181363,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,0.0005615175468847,286.0977478027344,294.1499938964844,301.76239013671875,297.8446655273437,299.5254821777344,301.7911682128906,284.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978398542851,2.9000579715443564e-08,0.0011978108668699,-0.074838638305664,0.0,0.0,0.0,-0.0191895421594381,60.0,32.00874328613281,0.0,-9.78270904283818e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0001124131958931,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,0.0001183771164505,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,8.743325452087447e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0001183768181363,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,0.0005615175468847,286.0977478027344,294.1499938964844,301.76239013671875,297.8446655273437,299.5254821777344,301.7911682128906,284.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978398542851,2.9000579715443564e-08,0.0011978108668699,-0.074838638305664,0.0,0.0,0.0,-0.0191895421594381,60.0,32.00874328613281,0.0,-9.78270904283818e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0001131048193201,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0001191054179798,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,8.797117334324867e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001191051269415,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.0005649724043905,286.0778503417969,294.1499938964844,301.7265930175781,297.84527587890625,299.5513610839844,301.7538146972656,284.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.986236324886704e-08,0.0012051797239109,-0.0770778134465217,0.0,0.0,0.0,-0.0196167640388011,60.0,31.97892951965332,0.0,-9.90343025364382e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556335449219,0.0,0.0,0.0001131048193201,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05224609375,0.0,0.0,0.0001191054179798,299.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467529296875,0.0,0.0,8.797117334324867e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05645751953125,0.0,0.0,0.0001191051269415,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.0005649724043905,286.0778503417969,294.1499938964844,301.7265930175781,297.84527587890625,299.5513610839844,301.7538146972656,284.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.986236324886704e-08,0.0012051797239109,-0.0770778134465217,0.0,0.0,0.0,-0.0196167640388011,60.0,31.97892951965332,0.0,-9.90343025364382e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,0.0001133430778281,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455017089844,0.0,0.0,0.0001193563148262,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,8.81564847077243e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,0.0001193560237879,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0005661625764332,286.0679626464844,294.1499938964844,301.7087707519531,297.84454345703125,299.5637512207031,301.7355041503906,284.66290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077470310032,3.015922089844025e-08,0.0012077168794348,-0.0778488740324974,0.0,0.0,0.0,-0.0197639223188161,60.0,31.937562942504883,0.0,-9.945186008053497e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420837402344,0.0,0.0,0.0001135422571678,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03875732421875,0.0,0.0,0.0001195660515804,299.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333557128906,0.0,0.0,8.831139712128788e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,0.0001195657605421,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430603027344,0.0,0.0,0.0005671575781889,286.05810546875,294.1499938964844,301.6910400390625,297.8430480957031,299.5758361816406,301.7173156738281,284.6864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.040737084347711e-08,0.0012098392471671,-0.0784933194518089,0.0,0.0,0.0,-0.0198869444429874,60.0,31.886035919189453,0.0,-9.980158210964873e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,0.0001138636289397,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,0.000119904470921,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,8.856134081725031e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,0.0001199041871586,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0005687630618922,286.0386047363281,294.1499938964844,301.6557312011719,297.8377990722656,299.5990905761719,301.68133544921875,284.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132928241044,3.0807733253368497e-08,0.0012132619740441,-0.0795328617095947,0.0,0.0,0.0,-0.0200854167342185,60.0,31.761329650878903,0.0,-1.003671030730402e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,0.0001138636289397,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,0.000119904470921,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,8.856134081725031e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,0.0001199041871586,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0005687630618922,286.0386047363281,294.1499938964844,301.6557312011719,297.8377990722656,299.5990905761719,301.68133544921875,284.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132928241044,3.0807733253368497e-08,0.0012132619740441,-0.0795328617095947,0.0,0.0,0.0,-0.0200854167342185,60.0,31.761329650878903,0.0,-1.003671030730402e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,0.0001140561216743,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,0.0001201071645482,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,8.871105092111975e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,0.0001201068880618,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0005697246524505,286.024658203125,294.1499938964844,301.6304626464844,297.8320007324219,299.6150817871094,301.6557006835937,284.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153435964137,3.10475130049781e-08,0.0012153126299381,-0.0801553428173065,0.0,0.0,0.0,-0.0202042888849973,60.0,31.65965461730957,0.0,-1.0070657197047694e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151672363281,0.0,0.0,0.0001141215252573,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.011962890625,0.0,0.0,0.000120176038763,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066833496094,0.0,0.0,8.87619171408005e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.0001201757550006,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,0.0005700513720512,286.019287109375,294.1499938964844,301.6206970214844,297.8292541503906,299.62115478515625,301.645751953125,284.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160401092842,3.1128976729633e-08,0.0012160090263932,-0.0803667977452278,0.0,0.0,0.0,-0.0202446728944778,60.0,31.61811256408692,0.0,-1.008220280596106e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001143147092079,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001203794672619,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,8.89121656655334e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,0.0001203791907755,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,0.0005710165132768,286.000244140625,294.1499938964844,301.5859375,297.8172302246094,299.6419982910156,301.6105651855469,284.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180969351902,3.136958426352976e-08,0.0012180656194686,-0.0809912905097007,0.0,0.0,0.0,-0.0203639473766088,60.0,31.45952415466309,0.0,-1.0116342963328865e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0001143147092079,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0001203794672619,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934997558594,0.0,0.0,8.89121656655334e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,0.0001203791907755,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,0.0005710165132768,286.000244140625,294.1499938964844,301.5859375,297.8172302246094,299.6419982910156,301.6105651855469,284.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180969351902,3.136958426352976e-08,0.0012180656194686,-0.0809912905097007,0.0,0.0,0.0,-0.0203639473766088,60.0,31.45952415466309,0.0,-1.0116342963328865e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,0.0001144574125646,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001205297303386,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,8.902314584702253e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0001205294538522,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,0.0005717294407077,285.9814453125,294.1499938964844,301.5514831542969,297.8014221191406,299.6617126464844,301.5757141113281,284.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196167372167,3.1547266132747616e-08,0.0012195851886644,-0.0814524069428443,0.0,0.0,0.0,-0.0204520337283611,60.0,31.28871726989746,0.0,-1.0141592099444097e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98858642578125,0.0,0.0,0.0001144574125646,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0001205297303386,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,8.902314584702253e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0001205294538522,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,0.0005717294407077,285.9814453125,294.1499938964844,301.5514831542969,297.8014221191406,299.6617126464844,301.5757141113281,284.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196167372167,3.1547266132747616e-08,0.0012195851886644,-0.0814524069428443,0.0,0.0,0.0,-0.0204520337283611,60.0,31.28871726989746,0.0,-1.0141592099444097e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820251464844,0.0,0.0,0.0001145077476394,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001205827284138,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,8.906229049898684e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827880859375,0.0,0.0,0.0001205824519274,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98291015625,0.0,0.0,0.0005719809560105,285.97216796875,294.1499938964844,301.53436279296875,297.79205322265625,299.671142578125,301.5584411621094,284.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201517820358,3.1609914685759584e-08,0.0012201202334836,-0.0816149711608886,0.0,0.0,0.0,-0.0204830877482891,60.0,31.19808006286621,0.0,-1.0150501594807793e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.0001145451169577,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.972412109375,0.0,0.0,0.0001206220767926,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,8.909135067369789e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.0,0.0001206218075822,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0005721676861867,285.96295166015625,294.1499938964844,301.517333984375,297.7816467285156,299.6802673339844,301.5412292480469,284.8993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205494567751,3.1656412602387725e-08,0.0012205177918076,-0.0817356333136558,0.0,0.0,0.0,-0.0205061379820108,60.0,31.10399627685547,0.0,-1.015711674767772e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.000114577676868,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001206563538289,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,8.911666373023763e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0001206560846185,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0005723304348066,285.9447937011719,294.1499938964844,301.4834899902344,297.7576599121094,299.6976623535156,301.50714111328125,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208953266963,3.1696824720484074e-08,0.0012208636617287,-0.0818405002355575,0.0,0.0,0.0,-0.0205261744558811,60.0,30.90413856506348,0.0,-1.0162868591123697e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,0.000114577676868,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001206563538289,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,8.911666373023763e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0001206560846185,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0005723304348066,285.9447937011719,294.1499938964844,301.4834899902344,297.7576599121094,299.6976623535156,301.50714111328125,284.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208953266963,3.1696824720484074e-08,0.0012208636617287,-0.0818405002355575,0.0,0.0,0.0,-0.0205261744558811,60.0,30.90413856506348,0.0,-1.0162868591123697e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,0.0001145637070294,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0001206416418426,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,8.910578617360443e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,0.0001206413799081,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0005722608184441,285.92694091796875,294.1499938964844,301.45001220703125,297.7292175292969,299.7140197753906,301.4734191894531,284.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207458494231,3.167926365676976e-08,0.0012207141844555,-0.0817949250340461,0.0,0.0,0.0,-0.0205174721777439,60.0,30.69084930419922,0.0,-1.0160368901779293e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,0.0001145637070294,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,0.0001206416418426,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,8.910578617360443e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,0.0001206413799081,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0005722608184441,285.92694091796875,294.1499938964844,301.45001220703125,297.7292175292969,299.7140197753906,301.4734191894531,284.97509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207458494231,3.167926365676976e-08,0.0012207141844555,-0.0817949250340461,0.0,0.0,0.0,-0.0205174721777439,60.0,30.69084930419922,0.0,-1.0160368901779293e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001145022761193,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0001205769367516,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,8.905799768399447e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001205766748171,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0005719540640711,285.9094543457031,294.1499938964844,301.4175720214844,297.6993103027344,299.72918701171875,301.4405517578125,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200891505926,3.1602539252162394e-08,0.0012200574856251,-0.0815958306193351,0.0,0.0,0.0,-0.0204794332385063,60.0,30.46578598022461,0.0,-1.0149452123187076e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9370422363281,0.0,0.0,0.0001145022761193,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9341125488281,0.0,0.0,0.0001205769367516,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,8.905799768399447e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001205766748171,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,0.0005719540640711,285.9094543457031,294.1499938964844,301.4175720214844,297.6993103027344,299.72918701171875,301.4405517578125,285.0112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200891505926,3.1602539252162394e-08,0.0012200574856251,-0.0815958306193351,0.0,0.0,0.0,-0.0204794332385063,60.0,30.46578598022461,0.0,-1.0149452123187076e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001144197813118,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0001204900545417,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,8.899382373783737e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0001204897998832,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,0.0005715421284548,285.892333984375,294.1499938964844,301.38690185546875,297.6710205078125,299.74346923828125,301.4088439941406,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192095164209,3.149957095160971e-08,0.0012191779678687,-0.0813286378979682,0.0,0.0,0.0,-0.020428393036127,60.0,30.23835182189941,0.0,-1.013481139011674e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0001144197813118,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,0.0001204900545417,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169616699219,0.0,0.0,8.899382373783737e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0001204897998832,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254150390625,0.0,0.0,0.0005715421284548,285.892333984375,294.1499938964844,301.38690185546875,297.6710205078125,299.74346923828125,301.4088439941406,285.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192095164209,3.149957095160971e-08,0.0012191779678687,-0.0813286378979682,0.0,0.0,0.0,-0.020428393036127,60.0,30.23835182189941,0.0,-1.013481139011674e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0001143687404692,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0001204363070428,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9108581542969,0.0,0.0,8.895411883713678e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,0.0001204360596602,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0005712872953154,285.8838806152344,294.1499938964844,301.3721923828125,297.6574401855469,299.750244140625,301.3935852050781,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186644598841,3.143588855891721e-08,0.0012186330277472,-0.0811633691191673,0.0,0.0,0.0,-0.0203968193382024,60.0,30.125349044799805,0.0,-1.0125761207291364e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91229248046875,0.0,0.0,0.0001143118788604,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001203764259116,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90478515625,0.0,0.0,8.890988829080015e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129943847656,0.0,0.0,0.0001203761785291,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0005710033001378,285.87554931640625,294.1499938964844,301.35791015625,297.6442565917969,299.7567749023437,301.3787536621094,285.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180579360574,3.1364944419465246e-08,0.0012180266203358,-0.0809792503714561,0.0,0.0,0.0,-0.0203616507351398,60.0,30.01317977905273,0.0,-1.0115684290212813e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0001141802058555,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001202377607114,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,8.880747191142291e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,0.0001202375133289,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0005703457281924,285.85919189453125,294.1499938964844,301.3305358886719,297.6190185546875,299.76910400390625,301.3504943847656,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166538508608,3.120069536066694e-08,0.0012166226515546,-0.0805529505014419,0.0,0.0,0.0,-0.0202802270650863,60.0,29.79219436645508,0.0,-1.0092372804137997e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,0.0001141802058555,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001202377607114,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.892822265625,0.0,0.0,8.880747191142291e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,0.0001202375133289,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,0.0005703457281924,285.85919189453125,294.1499938964844,301.3305358886719,297.6190185546875,299.76910400390625,301.3504943847656,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166538508608,3.120069536066694e-08,0.0012166226515546,-0.0805529505014419,0.0,0.0,0.0,-0.0202802270650863,60.0,29.79219436645508,0.0,-1.0092372804137997e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0001140638560173,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,0.0001201152263092,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,8.871696627466008e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913879394531,0.0,0.0,0.0001201149862026,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915100097656,0.0,0.0,0.0005697645829059,285.8463439941406,294.1499938964844,301.30975341796875,297.599853515625,299.7784118652344,301.328857421875,285.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154133291915,3.105557055960162e-08,0.0012153823627159,-0.0801762491464614,0.0,0.0,0.0,-0.0202082861214876,60.0,29.61804962158203,0.0,-1.0071798328681325e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883361816406,0.0,0.0,0.0001140323583967,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001200820624944,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,8.869246812537313e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890075683594,0.0,0.0,0.0001200818223878,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0005696073058061,285.8431701660156,294.1499938964844,301.3047180175781,297.59521484375,299.7806701660156,301.3236083984375,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150777038186,3.101628820445512e-08,0.0012150466209277,-0.0800742805004119,0.0,0.0,0.0,-0.0201888140290975,60.0,29.57489967346192,0.0,-1.0066232647432116e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0001138632142101,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001199039397761,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,8.856089698383585e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0001199036996695,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0005687625380232,285.8275756835937,294.1499938964844,301.2803649902344,297.5727233886719,299.7913513183594,301.2983703613281,285.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132737319916,3.0805342277062664e-08,0.0012132429983466,-0.0795266553759574,0.0,0.0,0.0,-0.0200842395424842,60.0,29.362058639526367,0.0,-1.00363720889618e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8766784667969,0.0,0.0,0.0001138632142101,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001199039397761,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,8.856089698383585e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773498535156,0.0,0.0,0.0001199036996695,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0005687625380232,285.8275756835937,294.1499938964844,301.2803649902344,297.5727233886719,299.7913513183594,301.2983703613281,285.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132737319916,3.0805342277062664e-08,0.0012132429983466,-0.0795266553759574,0.0,0.0,0.0,-0.0200842395424842,60.0,29.362058639526367,0.0,-1.00363720889618e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001136798673542,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0001197108576889,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,8.841828821459785e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001197106248582,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0005678468151018,285.8123474121094,294.1499938964844,301.25738525390625,297.55157470703125,299.8013916015625,301.27447509765625,285.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113192351534,3.057669673012242e-08,0.0012112887343391,-0.0789330154657363,0.0,0.0,0.0,-0.0199708938598632,60.0,29.153085708618164,0.0,-1.0004056605339429e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001136798673542,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0001197108576889,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,8.841828821459785e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001197106248582,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659973144531,0.0,0.0,0.0005678468151018,285.8123474121094,294.1499938964844,301.25738525390625,297.55157470703125,299.8013916015625,301.27447509765625,285.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113192351534,3.057669673012242e-08,0.0012112887343391,-0.0789330154657363,0.0,0.0,0.0,-0.0199708938598632,60.0,29.153085708618164,0.0,-1.0004056605339429e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595886230469,0.0,0.0,0.000113582224003,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,0.0001196080265799,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525695800781,0.0,0.0,8.834233449306339e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,0.0001196077937493,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.000567359093111,285.80487060546875,294.1499938964844,301.2464294433594,297.5414428710937,299.80615234375,301.26300048828125,285.2244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102779000997,3.045493812692257e-08,0.0012102473992854,-0.0786168500781059,0.0,0.0,0.0,-0.0199105329811573,60.0,29.050004959106445,0.0,-9.986868576561393e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0001134804188041,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8513488769531,0.0,0.0,0.0001195008153445,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470153808594,0.0,0.0,8.826314297039062e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.0001195005825138,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,0.0005668505909852,285.7974853515625,294.1499938964844,301.2357482910156,297.5316162109375,299.81072998046875,301.2518920898437,285.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209192443639,3.0327985456324313e-08,0.0012091621756553,-0.0782871693372726,0.0,0.0,0.0,-0.019847597926855,60.0,28.947940826416016,0.0,-9.968963610162973e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001132647812482,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001192737327073,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,8.809541759546846e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0001192735071526,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,0.000565773632843,285.7830810546875,294.1499938964844,301.21539306640625,297.5128173828125,299.8193359375,301.2308654785156,285.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068937066942,3.0059108979685334e-08,0.0012068636715412,-0.0775888636708259,0.0,0.0,0.0,-0.0197143070399761,60.0,28.747426986694336,0.0,-9.931094524517905e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.0001132647812482,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84039306640625,0.0,0.0,0.0001192737327073,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8361511230469,0.0,0.0,8.809541759546846e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0001192735071526,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,0.000565773632843,285.7830810546875,294.1499938964844,301.21539306640625,297.5128173828125,299.8193359375,301.2308654785156,285.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068937066942,3.0059108979685334e-08,0.0012068636715412,-0.0775888636708259,0.0,0.0,0.0,-0.0197143070399761,60.0,28.747426986694336,0.0,-9.931094524517905e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.0001130390010075,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001190359689644,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,8.791980508249253e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.0001190357506857,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0005646459176205,285.76904296875,294.1499938964844,301.1961975097656,297.4951171875,299.8273620605469,301.2108764648437,285.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044871691614,2.97775972768477e-08,0.001204457366839,-0.0768576115369796,0.0,0.0,0.0,-0.0195747539401054,60.0,28.55050468444824,0.0,-9.891522978477953e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
