time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8322448730469,0.0,0.0,0.0001130390010075,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,0.0001190359689644,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8254699707031,0.0,0.0,8.791980508249253e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.0001190357506857,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0005646459176205,285.76904296875,294.1499938964844,301.1961975097656,297.4951171875,299.8273620605469,301.2108764648437,285.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044871691614,2.97775972768477e-08,0.001204457366839,-0.0768576115369796,0.0,0.0,0.0,-0.0195747539401054,60.0,28.55050468444824,0.0,-9.891522978477953e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0001127993018599,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001187835441669,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,8.773335866862908e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001187833258882,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,0.0005634487024508,285.75543212890625,294.1499938964844,301.1781005859375,297.4784240722656,299.8348083496094,301.192138671875,285.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019316200166,2.9478734120402805e-08,0.0012019021669402,-0.0760811641812324,0.0,0.0,0.0,-0.0194265972822904,60.0,28.35755729675293,0.0,-9.8495988254399e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0001127993018599,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001187835441669,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150634765625,0.0,0.0,8.773335866862908e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001187833258882,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,0.0005634487024508,285.75543212890625,294.1499938964844,301.1781005859375,297.4784240722656,299.8348083496094,301.192138671875,285.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019316200166,2.9478734120402805e-08,0.0012019021669402,-0.0760811641812324,0.0,0.0,0.0,-0.0194265972822904,60.0,28.35755729675293,0.0,-9.8495988254399e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001125498893088,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0001185208966489,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,8.753935981076211e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0001185206783702,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0005622029420919,285.7422180175781,294.1499938964844,301.1610717773437,297.46270751953125,299.8417358398437,301.17437744140625,285.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992731597274,2.9167777526595283e-08,0.0011992440558969,-0.0752731561660766,0.0,0.0,0.0,-0.0192724466323852,60.0,28.16809463500977,0.0,-9.806072398532708e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,0.0001125498893088,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8089294433594,0.0,0.0,0.0001185208966489,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80487060546875,0.0,0.0,8.753935981076211e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0001185206783702,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121643066406,0.0,0.0,0.0005622029420919,285.7422180175781,294.1499938964844,301.1610717773437,297.46270751953125,299.8417358398437,301.17437744140625,285.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992731597274,2.9167777526595283e-08,0.0011992440558969,-0.0752731561660766,0.0,0.0,0.0,-0.0192724466323852,60.0,28.16809463500977,0.0,-9.806072398532708e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,0.0001124216942116,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0001183858912554,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,8.743965008761734e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0001183856802526,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8070983886719,0.0,0.0,0.0005615626578219,285.7357482910156,294.1499938964844,301.15289306640625,297.4552001953125,299.8450012207031,301.1658935546875,285.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979063274338,2.9007949819970242e-08,0.0011978773400187,-0.0748577862977981,0.0,0.0,0.0,-0.0191932134330272,60.0,28.074621200561523,0.0,-9.783737908719561e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013610839844,0.0,0.0,0.0001122899411711,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7989196777344,0.0,0.0,0.0001182471460197,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,8.733716822462156e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,0.0001182469350169,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,0.0005609045620076,285.7293701171875,294.1499938964844,301.1449890136719,297.4478759765625,299.8481750488281,301.1576538085937,285.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965020094066,2.884369010303089e-08,0.0011964731384068,-0.0744308680295944,0.0,0.0,0.0,-0.0191117841750383,60.0,27.98194122314453,0.0,-9.760810115722053e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,0.0001120067681767,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001179489481728,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,8.711691771168262e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.00011794873717,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.000559490174055,285.71697998046875,294.1499938964844,301.1297912597656,297.43389892578125,299.8540954589844,301.1419677734375,285.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193483825773,2.8490667602909525e-08,0.0011934553040191,-0.0735132098197937,0.0,0.0,0.0,-0.0189367793500423,60.0,27.79779815673828,0.0,-9.71162634755274e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79156494140625,0.0,0.0,0.0001120067681767,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7891540527344,0.0,0.0,0.0001179489481728,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78521728515625,0.0,0.0,8.711691771168262e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79217529296875,0.0,0.0,0.00011794873717,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,0.000559490174055,285.71697998046875,294.1499938964844,301.1297912597656,297.43389892578125,299.8540954589844,301.1419677734375,285.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193483825773,2.8490667602909525e-08,0.0011934553040191,-0.0735132098197937,0.0,0.0,0.0,-0.0189367793500423,60.0,27.79779815673828,0.0,-9.71162634755274e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,0.0001117402789532,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0001176683144876,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77685546875,0.0,0.0,8.690964023116976e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837219238281,0.0,0.0,0.0001176681107608,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0005581590812653,285.7063293457031,294.1499938964844,301.1171264648437,297.4222106933594,299.8589782714844,301.1287536621094,285.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190643873997,2.815844979409121e-08,0.0011906157014891,-0.0726494565606117,0.0,0.0,0.0,-0.0187720898538827,60.0,27.63647651672364,0.0,-9.665453859497577e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0001117010324378,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77960205078125,0.0,0.0,0.0001176269870484,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,8.687911031302065e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001176267833216,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.000557963096071,285.70489501953125,294.1499938964844,301.1154479980469,297.420654296875,299.8596496582031,301.12701416015625,285.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902255937457,2.8109527150377293e-08,0.0011901975376531,-0.0725222527980804,0.0,0.0,0.0,-0.0187478382140398,60.0,27.61434555053711,0.0,-9.658663913114653e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001113575344788,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0001172652555396,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,8.661193714942783e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001172650590888,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0005562473670579,285.6932678222656,294.1499938964844,301.1018371582031,297.4081115722656,299.8647155761719,301.11297607421875,285.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865643318742,2.7681331005169344e-08,0.0011865366250276,-0.0714087039232254,0.0,0.0,0.0,-0.0185355655848979,60.0,27.429229736328125,0.0,-9.599335015764154e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001113575344788,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0001172652555396,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665100097656,0.0,0.0,8.661193714942783e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.77325439453125,0.0,0.0,0.0001172650590888,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0005562473670579,285.6932678222656,294.1499938964844,301.1018371582031,297.4081115722656,299.8647155761719,301.11297607421875,285.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865643318742,2.7681331005169344e-08,0.0011865366250276,-0.0714087039232254,0.0,0.0,0.0,-0.0185355655848979,60.0,27.429229736328125,0.0,-9.599335015764154e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001109819422708,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001168697344837,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,8.631980017526075e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0001168695380329,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0005543713341467,285.6820373535156,294.1499938964844,301.0888977050781,297.39617919921875,299.8694152832031,301.0996398925781,285.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825613910332,2.7213147291149653e-08,0.0011825341498479,-0.0701908692717552,0.0,0.0,0.0,-0.0183034725487232,60.0,27.2420597076416,0.0,-9.53467491626725e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,0.0001109819422708,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76129150390625,0.0,0.0,0.0001168697344837,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,8.631980017526075e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,0.0001168695380329,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,0.0005543713341467,285.6820373535156,294.1499938964844,301.0888977050781,297.39617919921875,299.8694152832031,301.0996398925781,285.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825613910332,2.7213147291149653e-08,0.0011825341498479,-0.0701908692717552,0.0,0.0,0.0,-0.0183034725487232,60.0,27.2420597076416,0.0,-9.53467491626725e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001107826683437,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0001166598813142,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7531433105469,0.0,0.0,8.616480772616342e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0001166596921393,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.75982666015625,0.0,0.0,0.000553375983145,285.67657470703125,294.1499938964844,301.0826721191406,297.39044189453125,299.8716125488281,301.0932312011719,285.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804371606558,2.696475043251212e-08,0.0011804101523011,-0.0695446133613586,0.0,0.0,0.0,-0.0181803312152624,60.0,27.14762687683105,0.0,-9.50045730974125e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0001105777992052,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.000116444141895,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,8.600545697845519e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001164439527201,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.0005523526342585,285.67120361328125,294.1499938964844,301.0765991210937,297.38482666015625,299.8737487792969,301.0870056152344,285.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782536748796,2.6709383149636785e-08,0.0011782270157709,-0.0688801407814025,0.0,0.0,0.0,-0.0180537365376949,60.0,27.05280494689941,0.0,-9.465344419368192e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001101571615436,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,0.0001160011815954,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,8.567828626837581e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0001160009924205,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0005502515705302,285.6607971191406,294.1499938964844,301.0648193359375,297.3739624023437,299.877685546875,301.074951171875,285.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737711029127,2.6185070112205722e-08,0.0011737449094653,-0.0675155743956565,0.0,0.0,0.0,-0.0177938174456357,60.0,26.862903594970703,0.0,-9.393453836992196e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001101571615436,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,0.0001160011815954,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,8.567828626837581e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,0.0001160009924205,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0005502515705302,285.6607971191406,294.1499938964844,301.0648193359375,297.3739624023437,299.877685546875,301.074951171875,285.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737711029127,2.6185070112205722e-08,0.0011737449094653,-0.0675155743956565,0.0,0.0,0.0,-0.0177938174456357,60.0,26.862903594970703,0.0,-9.393453836992196e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0001097293788916,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0001155506979557,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,8.53455567266792e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001155505160568,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0005481148255057,285.6507568359375,294.1499938964844,301.0534973144531,297.363525390625,299.8813171386719,301.0634155273437,285.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692116968333,2.5651861079722952e-08,0.0011691860854625,-0.0661274865269661,0.0,0.0,0.0,-0.0175294857472181,60.0,26.673797607421875,0.0,-9.32062391711952e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73797607421875,0.0,0.0,0.0001097293788916,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357482910156,0.0,0.0,0.0001155506979557,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,8.53455567266792e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001155505160568,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0005481148255057,285.6507568359375,294.1499938964844,301.0534973144531,297.363525390625,299.8813171386719,301.0634155273437,285.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692116968333,2.5651861079722952e-08,0.0011691860854625,-0.0661274865269661,0.0,0.0,0.0,-0.0175294857472181,60.0,26.673797607421875,0.0,-9.32062391711952e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0001093067403417,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0001151056349044,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,8.50168289616704e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0001151054530055,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0005460038082674,285.64111328125,294.1499938964844,301.0425720214844,297.3534240722656,299.8846435546875,301.05230712890625,285.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647073552012,2.512507002450093e-08,0.0011646822094917,-0.064755730330944,0.0,0.0,0.0,-0.0172683373093605,60.0,26.48715782165528,0.0,-9.248948629192456e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,0.0001093067403417,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0001151056349044,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,8.50168289616704e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0001151054530055,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305603027344,0.0,0.0,0.0005460038082674,285.64111328125,294.1499938964844,301.0425720214844,297.3534240722656,299.8846435546875,301.05230712890625,285.5850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647073552012,2.512507002450093e-08,0.0011646822094917,-0.064755730330944,0.0,0.0,0.0,-0.0172683373093605,60.0,26.48715782165528,0.0,-9.248948629192456e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001089034922188,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0001146809954661,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,8.47031842567958e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,0.0001146808135672,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0005439895903691,285.6318359375,294.1499938964844,301.0319519042969,297.3436584472656,299.8876953125,301.04156494140625,285.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604096507653,2.4622455185863146e-08,0.0011603850871324,-0.0634465962648391,0.0,0.0,0.0,-0.0170191712677478,60.0,26.305524826049805,0.0,-9.180820370602305e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0001089034922188,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0001146809954661,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,8.47031842567958e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,0.0001146808135672,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0005439895903691,285.6318359375,294.1499938964844,301.0319519042969,297.3436584472656,299.8876953125,301.04156494140625,285.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604096507653,2.4622455185863146e-08,0.0011603850871324,-0.0634465962648391,0.0,0.0,0.0,-0.0170191712677478,60.0,26.305524826049805,0.0,-9.180820370602305e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71832275390625,0.0,0.0,0.0001087126802303,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0001144800553447,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,8.455476927338168e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188415527344,0.0,0.0,0.0001144798734458,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71893310546875,0.0,0.0,0.0005430364981293,285.6273498535156,294.1499938964844,301.0267333984375,297.3388671875,299.8890686035156,301.03631591796875,285.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583768064156,2.4384620544992692e-08,0.001158352359198,-0.0628270059823989,0.0,0.0,0.0,-0.016901271417737,60.0,26.217409133911133,0.0,-9.148670443437369e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0001085312469513,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001142889886978,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.708984375,0.0,0.0,8.441365207545459e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0001142888140748,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7151794433594,0.0,0.0,0.0005421302630566,285.6229553222656,294.1499938964844,301.0216064453125,297.3341064453125,299.8904113769531,301.0311279296875,285.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564430315047,2.415846722669812e-08,0.0011564189335331,-0.0622377879917621,0.0,0.0,0.0,-0.0167891606688499,60.0,26.131393432617188,0.0,-9.118151211851e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,0.0001082003655028,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0001139405430876,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,8.41562869027257e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,0.0001139403757406,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.0005404775147326,285.6144104003906,294.1499938964844,301.01141357421875,297.32470703125,299.89288330078125,301.0209045410156,285.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152915530838,2.374603447208301e-08,0.0011528917821124,-0.0611630715429782,0.0,0.0,0.0,-0.0165846981108188,60.0,25.96583366394043,0.0,-9.062625139222293e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,0.0001082003655028,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0001139405430876,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7017517089844,0.0,0.0,8.41562869027257e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.707763671875,0.0,0.0,0.0001139403757406,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7078552246094,0.0,0.0,0.0005404775147326,285.6144104003906,294.1499938964844,301.01141357421875,297.32470703125,299.89288330078125,301.0209045410156,285.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152915530838,2.374603447208301e-08,0.0011528917821124,-0.0611630715429782,0.0,0.0,0.0,-0.0165846981108188,60.0,25.96583366394043,0.0,-9.062625139222293e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,0.0001079313951777,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,0.0001136573046096,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,8.39470885694027e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7009582519531,0.0,0.0,0.0001136571372626,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010498046875,0.0,0.0,0.0005391340819187,285.6065673828125,294.1499938964844,301.0017395019531,297.3157958984375,299.89501953125,301.0112609863281,285.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150048803538,2.3410770211285132e-08,0.001150025287643,-0.0602892860770225,0.0,0.0,0.0,-0.0164184942841529,60.0,25.817588806152344,0.0,-9.01761367799736e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0001079217545338,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981201171875,0.0,0.0,0.0001136471546487,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,8.393958705710247e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70068359375,0.0,0.0,0.0001136469800258,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0005390858859755,285.6062316894531,294.1499938964844,301.0013427734375,297.3154296875,299.8951110839844,301.0108337402344,285.6781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499458923935,2.3398751380909744e-08,0.0011499224929139,-0.0602579601109027,0.0,0.0,0.0,-0.0164125356823205,60.0,25.811676025390625,0.0,-9.016001456529921e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001077037668437,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,0.000113417598186,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,8.377002814086154e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.000113417423563,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0005379971116781,285.598388671875,294.1499938964844,300.9913024902344,297.30615234375,299.8970642089844,301.0008544921875,285.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476222425699,2.312700964068881e-08,0.0011475990759208,-0.0595496296882629,0.0,0.0,0.0,-0.0162778217345476,60.0,25.670486450195312,0.0,-8.97960390489061e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6933288574219,0.0,0.0,0.0001077037668437,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6912841796875,0.0,0.0,0.000113417598186,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,8.377002814086154e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,0.000113417423563,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69390869140625,0.0,0.0,0.0005379971116781,285.598388671875,294.1499938964844,300.9913024902344,297.30615234375,299.8970642089844,301.0008544921875,285.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476222425699,2.312700964068881e-08,0.0011475990759208,-0.0595496296882629,0.0,0.0,0.0,-0.0162778217345476,60.0,25.670486450195312,0.0,-8.97960390489061e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,0.0001075517211575,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.0001132574834628,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,8.365177200175822e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001132573161157,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0005372377345338,285.59088134765625,294.1499938964844,300.981201171875,297.2968444824219,299.8988037109375,300.9908752441406,285.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460012756288,2.293745282599957e-08,0.0011459783418104,-0.0590554699301719,0.0,0.0,0.0,-0.0161838512867689,60.0,25.54305076599121,0.0,-8.954257424420575e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,0.0001075517211575,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.0001132574834628,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,8.365177200175822e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68719482421875,0.0,0.0,0.0001132573161157,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,0.0005372377345338,285.59088134765625,294.1499938964844,300.981201171875,297.2968444824219,299.8988037109375,300.9908752441406,285.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460012756288,2.293745282599957e-08,0.0011459783418104,-0.0590554699301719,0.0,0.0,0.0,-0.0161838512867689,60.0,25.54305076599121,0.0,-8.954257424420575e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001075062755262,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,0.0001132096222136,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,8.36164181237109e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839294433594,0.0,0.0,0.0001132094621425,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,0.0005370107246562,285.58721923828125,294.1499938964844,300.97613525390625,297.29217529296875,299.89959716796875,300.98583984375,285.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145516638644,2.2880776384681667e-08,0.0011454937048256,-0.0589077100157737,0.0,0.0,0.0,-0.0161557551473379,60.0,25.484384536743164,0.0,-8.94668517048558e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001074787578545,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0001131806420744,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.675048828125,0.0,0.0,8.359501225640997e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,0.0001131804747274,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808166503906,0.0,0.0,0.0005368732963688,285.5836486816406,294.1499938964844,300.97100830078125,297.2874450683594,299.9003295898437,300.9808044433594,285.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452225735411,2.284643585426238e-08,0.001145199756138,-0.0588181801140308,0.0,0.0,0.0,-0.0161387287080287,60.0,25.42962455749512,0.0,-8.942099327668984e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0001074852625606,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,0.0001131874887505,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,8.360006904695183e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001131873286794,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0005369058926589,285.5766906738281,294.1499938964844,300.96063232421875,297.27789306640625,299.9016418457031,300.9706115722656,285.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452911421656,2.2854457881749123e-08,0.0011452683247625,-0.0588390976190567,0.0,0.0,0.0,-0.0161427054554224,60.0,25.33295631408692,0.0,-8.94317082611451e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0001074852625606,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,0.0001131874887505,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,8.360006904695183e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001131873286794,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0005369058926589,285.5766906738281,294.1499938964844,300.96063232421875,297.27789306640625,299.9016418457031,300.9706115722656,285.7670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452911421656,2.2854457881749123e-08,0.0011452683247625,-0.0588390976190567,0.0,0.0,0.0,-0.0161427054554224,60.0,25.33295631408692,0.0,-8.94317082611451e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
