time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,0.0001075771142495,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0001132842080551,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,8.367150439880788e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.000113284047984,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,0.0005373648018576,285.570068359375,294.1499938964844,300.95001220703125,297.2680969238281,299.9027099609375,300.9601745605469,285.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462689144536,2.2968832169567577e-08,0.0011462458642199,-0.0591372735798358,0.0,0.0,0.0,-0.0161994043737649,60.0,25.25494956970215,0.0,-8.958450337104298e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,0.0001075771142495,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0001132842080551,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66290283203125,0.0,0.0,8.367150439880788e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,0.000113284047984,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,0.0005373648018576,285.570068359375,294.1499938964844,300.95001220703125,297.2680969238281,299.9027099609375,300.9601745605469,285.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462689144536,2.2968832169567577e-08,0.0011462458642199,-0.0591372735798358,0.0,0.0,0.0,-0.0161994043737649,60.0,25.25494956970215,0.0,-8.958450337104298e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.00010772843234,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001134435442509,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,8.378918573725969e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001134433914558,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0005381206865422,285.5637512207031,294.1499938964844,300.9402770996094,297.2591247558594,299.903564453125,300.9498596191406,285.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478803353384,2.3157303630227943e-08,0.0011478571686893,-0.0596285983920097,0.0,0.0,0.0,-0.0162928346544504,60.0,25.193819046020508,0.0,-8.983657551198122e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.00010772843234,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0001134435442509,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,8.378918573725969e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,0.0001134433914558,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0005381206865422,285.5637512207031,294.1499938964844,300.9402770996094,297.2591247558594,299.903564453125,300.9498596191406,285.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478803353384,2.3157303630227943e-08,0.0011478571686893,-0.0596285983920097,0.0,0.0,0.0,-0.0162928346544504,60.0,25.193819046020508,0.0,-8.983657551198122e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.000107905412733,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0001136299106292,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,8.392683230340481e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0001136297578341,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0005390048027038,285.5577697753906,294.1499938964844,300.9326477050781,297.2520751953125,299.9042053222656,300.9407043457031,285.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497653322294,2.33777619484954e-08,0.0011497419327497,-0.0602032542228698,0.0,0.0,0.0,-0.0164021253585815,60.0,25.146379470825195,0.0,-9.013187707296313e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.000107905412733,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.0001136299106292,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,8.392683230340481e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.656982421875,0.0,0.0,0.0001136297578341,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570739746094,0.0,0.0,0.0005390048027038,285.5577697753906,294.1499938964844,300.9326477050781,297.2520751953125,299.9042053222656,300.9407043457031,285.83123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497653322294,2.33777619484954e-08,0.0011497419327497,-0.0602032542228698,0.0,0.0,0.0,-0.0164021253585815,60.0,25.146379470825195,0.0,-9.013187707296313e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0001080029542208,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001137326253228,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64892578125,0.0,0.0,8.40026987134479e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0001137324725277,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,0.000539492117241,285.5549011230469,294.1499938964844,300.9295349121094,297.24920654296875,299.90447998046875,300.9367980957031,285.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508043389767,2.3499278967165093e-08,0.0011507808230817,-0.0605199746787548,0.0,0.0,0.0,-0.0164623651653528,60.0,25.12727165222168,0.0,-9.02948542602644e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.651123046875,0.0,0.0,0.0001081051668734,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492919921875,0.0,0.0,0.0001138402585638,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,8.408218855038285e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515808105469,0.0,0.0,0.0001138401057687,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,0.0005400026566348,285.5520935058594,294.1499938964844,300.9268798828125,297.24676513671875,299.9046936035156,300.93328857421875,285.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518929386511,2.362660289634277e-08,0.0011518693063408,-0.0608518198132514,0.0,0.0,0.0,-0.0165254846215248,60.0,25.11069679260254,0.0,-9.046578242077885e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.000108323241875,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.0001140698950621,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,8.425179839832708e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463623046875,0.0,0.0,0.0001140697495429,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0005410920712165,285.5467224121094,294.1499938964844,300.9228820800781,297.2431030273437,299.9051208496094,300.9275207519531,285.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542158899828,2.3898275358646973e-08,0.0011541920248419,-0.0615598075091838,0.0,0.0,0.0,-0.0166601613163948,60.0,25.08398056030273,0.0,-9.083102270324164e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,0.000108323241875,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,0.0001140698950621,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,8.425179839832708e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463623046875,0.0,0.0,0.0001140697495429,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,0.0005410920712165,285.5467224121094,294.1499938964844,300.9228820800781,297.2431030273437,299.9051208496094,300.9275207519531,285.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542158899828,2.3898275358646973e-08,0.0011541920248419,-0.0615598075091838,0.0,0.0,0.0,-0.0166601613163948,60.0,25.08398056030273,0.0,-9.083102270324164e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0001085563271772,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001143153422162,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,8.443308615824208e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0001143151966971,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0005422564572654,285.5416259765625,294.1499938964844,300.9205017089844,297.24090576171875,299.90545654296875,300.9235534667969,285.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566986795514,2.4188654634826893e-08,0.0011566745815798,-0.0623164437711238,0.0,0.0,0.0,-0.0168041121214628,60.0,25.066505432128903,0.0,-9.12222191118417e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0001085563271772,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001143153422162,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,8.443308615824208e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0001143151966971,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0005422564572654,285.5416259765625,294.1499938964844,300.9205017089844,297.24090576171875,299.90545654296875,300.9235534667969,285.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011566986795514,2.4188654634826893e-08,0.0011566745815798,-0.0623164437711238,0.0,0.0,0.0,-0.0168041121214628,60.0,25.066505432128903,0.0,-9.12222191118417e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0001088001954485,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001145721398643,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,8.462275582132861e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0001145719943451,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0005434746854007,285.536865234375,294.1499938964844,300.9195861816406,297.24005126953125,299.9057312011719,300.92120361328125,285.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296487458,2.44924684977832e-08,0.0011592719238251,-0.0631079748272895,0.0,0.0,0.0,-0.0169547237455844,60.0,25.056798934936523,0.0,-9.163242253862337e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0001088001954485,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,0.0001145721398643,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,8.462275582132861e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0001145719943451,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0005434746854007,285.536865234375,294.1499938964844,300.9195861816406,297.24005126953125,299.9057312011719,300.92120361328125,285.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159296487458,2.44924684977832e-08,0.0011592719238251,-0.0631079748272895,0.0,0.0,0.0,-0.0169547237455844,60.0,25.056798934936523,0.0,-9.163242253862337e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001090506702894,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001148359078797,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,8.481756231049076e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,0.0001148357623605,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,0.0005447259172797,285.53240966796875,294.1499938964844,300.91998291015625,297.2403869628906,299.9060363769531,300.9203491210937,285.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.480452465647432e-08,0.0011619398137554,-0.0639208629727363,0.0,0.0,0.0,-0.0171094220131635,60.0,25.05365753173828,0.0,-9.20547122973403e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,0.0001090506702894,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,0.0001148359078797,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,8.481756231049076e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63201904296875,0.0,0.0,0.0001148357623605,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,0.0005447259172797,285.53240966796875,294.1499938964844,300.91998291015625,297.2403869628906,299.9060363769531,300.9203491210937,285.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.480452465647432e-08,0.0011619398137554,-0.0639208629727363,0.0,0.0,0.0,-0.0171094220131635,60.0,25.05365753173828,0.0,-9.20547122973403e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001091771118808,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.0001149690506281,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,8.491590415360406e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298217773437,0.0,0.0,0.0001149689051089,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0005453575286082,285.5303039550781,294.1499938964844,300.9206237792969,297.2409973144531,299.9061889648437,300.9204406738281,285.9443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962053757349167e-08,0.0011632866226136,-0.0643311664462089,0.0,0.0,0.0,-0.017187513411045,60.0,25.054235458374023,0.0,-9.226825170571828e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0001093037135433,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62554931640625,0.0,0.0,0.0001151023679994,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,8.501437696395442e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.0001151022297563,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.0005459900130517,285.5282592773437,294.1499938964844,300.9215393066406,297.2418212890625,299.9063415527344,300.9208374023437,285.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646602069959,2.511978181019004e-08,0.0011646350612863,-0.0647419616580009,0.0,0.0,0.0,-0.0172657053917646,60.0,25.05592536926269,0.0,-9.248230981029337e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001095550469472,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,0.0001153670236817,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,8.520984556525946e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001153668854385,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.00054724549409,285.5244445800781,294.1499938964844,300.9241027832031,297.24420166015625,299.9066772460937,300.9224853515625,285.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673375265672,2.543290023027113e-08,0.0011673120316118,-0.0655573606491088,0.0,0.0,0.0,-0.0174209289252758,60.0,25.062105178833008,0.0,-9.290798885785989e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,0.0001095550469472,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214599609375,0.0,0.0,0.0001153670236817,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,8.520984556525946e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,0.0001153668854385,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.00054724549409,285.5244445800781,294.1499938964844,300.9241027832031,297.24420166015625,299.9066772460937,300.9224853515625,285.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673375265672,2.543290023027113e-08,0.0011673120316118,-0.0655573606491088,0.0,0.0,0.0,-0.0174209289252758,60.0,25.062105178833008,0.0,-9.290798885785989e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.0001098014472518,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.0001156264988821,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,8.540148701285943e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.000115626353363,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0005484763532876,285.5209350585937,294.1499938964844,300.9275207519531,297.24737548828125,299.9071044921875,300.9251403808594,285.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699623428285,2.5739881337472084e-08,0.0011699366150423,-0.0663566514849662,0.0,0.0,0.0,-0.0175731107592582,60.0,25.07129669189453,0.0,-9.332627115554717e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.0001098014472518,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.0001156264988821,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,8.540148701285943e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.000115626353363,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0005484763532876,285.5209350585937,294.1499938964844,300.9275207519531,297.24737548828125,299.9071044921875,300.9251403808594,285.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699623428285,2.5739881337472084e-08,0.0011699366150423,-0.0663566514849662,0.0,0.0,0.0,-0.0175731107592582,60.0,25.07129669189453,0.0,-9.332627115554717e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,0.0001100392255466,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001158768864115,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,8.558642730349675e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001158767481683,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0005496641970239,285.5177307128906,294.1499938964844,300.93170166015625,297.2511901855469,299.9075927734375,300.9286499023437,286.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724953074008,2.603612259122201e-08,0.001172469346784,-0.0671278610825538,0.0,0.0,0.0,-0.0177199691534042,60.0,25.082246780395508,0.0,-9.37308115567248e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,0.0001100392255466,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0001158768864115,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,8.558642730349675e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001158767481683,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,0.0005496641970239,285.5177307128906,294.1499938964844,300.93170166015625,297.2511901855469,299.9075927734375,300.9286499023437,286.01373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724953074008,2.603612259122201e-08,0.001172469346784,-0.0671278610825538,0.0,0.0,0.0,-0.0177199691534042,60.0,25.082246780395508,0.0,-9.37308115567248e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0001102661190088,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0001161158143077,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,8.576289110351354e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,0.0001161156760645,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0005507976165972,285.5148620605469,294.1499938964844,300.9364013671875,297.25555419921875,299.908203125,300.932861328125,286.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749123223125,2.6318796031432612e-08,0.0011748860124498,-0.067863643169403,0.0,0.0,0.0,-0.0178600996732711,60.0,25.09407997131348,0.0,-9.411763812749997e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0001102661190088,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,0.0001161158143077,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078796386719,0.0,0.0,8.576289110351354e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,0.0001161156760645,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0005507976165972,285.5148620605469,294.1499938964844,300.9364013671875,297.25555419921875,299.908203125,300.932861328125,286.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749123223125,2.6318796031432612e-08,0.0011748860124498,-0.067863643169403,0.0,0.0,0.0,-0.0178600996732711,60.0,25.09407997131348,0.0,-9.411763812749997e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0001103719841921,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0001162272965302,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063232421875,0.0,0.0,8.584523311583325e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.000116227158287,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0005513264914043,285.5135803222656,294.1499938964844,300.9389343261719,297.25787353515625,299.9085388183594,300.9352722167969,286.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760399211198,2.6450685197687562e-08,0.0011760134948417,-0.0682069063186645,0.0,0.0,0.0,-0.0179254803806543,60.0,25.0998649597168,0.0,-9.429839309404997e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,0.0001104766852222,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.00011633754184,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,8.592665835749358e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0001163374035968,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0005518494872376,285.51239013671875,294.1499938964844,300.9415588378906,297.2602844238281,299.9089050292969,300.937744140625,286.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771548306569,2.6581117751334205e-08,0.0011771282879635,-0.0685463547706604,0.0,0.0,0.0,-0.0179901402443647,60.0,25.105655670166016,0.0,-9.447732196576909e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001106766649172,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001165481298812,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,8.608219650341198e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.000116547998914,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0005528485053218,285.5101623535156,294.1499938964844,300.9469909667969,297.2652893066406,299.90972900390625,300.94287109375,286.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792863951995,2.6830260679844293e-08,0.0011792596196755,-0.0691946744918823,0.0,0.0,0.0,-0.0181136559695005,60.0,25.11659240722656,0.0,-9.481956908530265e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001106766649172,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001165481298812,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,8.608219650341198e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063842773437,0.0,0.0,0.000116547998914,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0005528485053218,285.5101623535156,294.1499938964844,300.9469909667969,297.2652893066406,299.90972900390625,300.94287109375,286.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792863951995,2.6830260679844293e-08,0.0011792596196755,-0.0691946744918823,0.0,0.0,0.0,-0.0181136559695005,60.0,25.11659240722656,0.0,-9.481956908530265e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.000110852146463,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,0.0001167329173767,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,8.621867891633883e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,0.0001167327864095,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0005537251126952,285.5083312988281,294.1499938964844,300.9525146484375,297.2704162597656,299.91064453125,300.9482421875,286.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811547446995,2.704886981064192e-08,0.0011811276199296,-0.0697634741663932,0.0,0.0,0.0,-0.0182220228016376,60.0,25.124900817871094,0.0,-9.512038445791404e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.000110852146463,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,0.0001167329173767,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,8.621867891633883e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60369873046875,0.0,0.0,0.0001167327864095,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,0.0005537251126952,285.5083312988281,294.1499938964844,300.9525146484375,297.2704162597656,299.91064453125,300.9482421875,286.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811547446995,2.704886981064192e-08,0.0011811276199296,-0.0697634741663932,0.0,0.0,0.0,-0.0182220228016376,60.0,25.124900817871094,0.0,-9.512038445791404e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001110236044041,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.000116913462989,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,8.635202539153397e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0001169133320217,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0005545816384255,285.50665283203125,294.1499938964844,300.9580383300781,297.2755126953125,299.9116516113281,300.9536437988281,286.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829831637442,2.7262464286081922e-08,0.0011829559225589,-0.0703191608190536,0.0,0.0,0.0,-0.0183279197663068,60.0,25.1322021484375,0.0,-9.54147552079121e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60076904296875,0.0,0.0,0.0001110236044041,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992431640625,0.0,0.0,0.000116913462989,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,8.635202539153397e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.0001169133320217,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011962890625,0.0,0.0,0.0005545816384255,285.50665283203125,294.1499938964844,300.9580383300781,297.2755126953125,299.9116516113281,300.9536437988281,286.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829831637442,2.7262464286081922e-08,0.0011829559225589,-0.0703191608190536,0.0,0.0,0.0,-0.0183279197663068,60.0,25.1322021484375,0.0,-9.54147552079121e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001111665769712,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0001170640243799,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,8.646322385175154e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0001170638934127,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0005552959046326,285.5054626464844,294.1499938964844,300.9634094238281,297.28045654296875,299.91278076171875,300.9589538574219,286.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845040135085,2.7440567151870723e-08,0.0011844765394926,-0.0707824677228927,0.0,0.0,0.0,-0.0184162016957998,60.0,25.135393142700195,0.0,-9.56605674673483e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,0.0001111665769712,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970764160156,0.0,0.0,0.0001170640243799,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946350097656,0.0,0.0,8.646322385175154e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59893798828125,0.0,0.0,0.0001170638934127,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0005552959046326,285.5054626464844,294.1499938964844,300.9634094238281,297.28045654296875,299.91278076171875,300.9589538574219,286.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845040135085,2.7440567151870723e-08,0.0011844765394926,-0.0707824677228927,0.0,0.0,0.0,-0.0184162016957998,60.0,25.135393142700195,0.0,-9.56605674673483e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0001112409081542,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,0.0001171422918559,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,8.652103133499622e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,0.0001171421608887,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,0.0005556672113016,285.5048828125,294.1499938964844,300.9659729003906,297.2828063964844,299.9133605957031,300.96160888671875,286.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185295288451,2.7533154423053933e-08,0.001185267814435,-0.0710233002901077,0.0,0.0,0.0,-0.018462099134922,60.0,25.13712310791016,0.0,-9.578847226521249e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59649658203125,0.0,0.0,0.0001113068865379,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001172117699752,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,8.657234866404906e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,0.0001172116462839,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,0.0005559968412853,285.50445556640625,294.1499938964844,300.96844482421875,297.2850952148437,299.9139709472656,300.9640808105469,286.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859978549182,2.7615346454012986e-08,0.0011859702644869,-0.0712370872497558,0.0,0.0,0.0,-0.0185028444975614,60.0,25.13721466064453,0.0,-9.590209515408789e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001114364422392,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001173481941805,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,8.667311340104789e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0001173480704892,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.000556644052267,285.503662109375,294.1499938964844,300.9730224609375,297.289306640625,299.91522216796875,300.96893310546875,286.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873794719576,2.777673024922933e-08,0.0011873516486957,-0.0716568157076835,0.0,0.0,0.0,-0.0185828562825918,60.0,25.13681411743164,0.0,-9.612537610337313e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
