time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946044921875,0.0,0.0,0.0001114364422392,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001173481941805,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,8.667311340104789e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0001173480704892,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.000556644052267,285.503662109375,294.1499938964844,300.9730224609375,297.289306640625,299.91522216796875,300.96893310546875,286.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873794719576,2.777673024922933e-08,0.0011873516486957,-0.0716568157076835,0.0,0.0,0.0,-0.0185828562825918,60.0,25.13681411743164,0.0,-9.612537610337313e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,0.0001115485138143,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.000117466210213,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,8.67602793732658e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0001174660865217,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0005572038935497,285.5036926269531,294.1499938964844,300.9769592285156,297.2929382324219,299.91656494140625,300.9723205566406,286.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885717976838,2.7916323475096764e-08,0.0011885438580065,-0.0720198452472686,0.0,0.0,0.0,-0.0186520516872406,60.0,25.130369186401367,0.0,-9.631872188720081e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,0.0001115485138143,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.000117466210213,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,8.67602793732658e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,0.0001174660865217,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937194824219,0.0,0.0,0.0005572038935497,285.5036926269531,294.1499938964844,300.9769592285156,297.2929382324219,299.91656494140625,300.9723205566406,286.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885717976838,2.7916323475096764e-08,0.0011885438580065,-0.0720198452472686,0.0,0.0,0.0,-0.0186520516872406,60.0,25.130369186401367,0.0,-9.631872188720081e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.0001116674757213,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0001175914730993,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,8.685279317433015e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,0.0001175913566839,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0005577981937676,285.5035095214844,294.1499938964844,300.98016357421875,297.2958679199219,299.9178771972656,300.97625732421875,286.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898420052602,2.8064503609925854e-08,0.0011898139491677,-0.0724051743745803,0.0,0.0,0.0,-0.0187255255877971,60.0,25.12653160095215,0.0,-9.652416821381848e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,0.0001116674757213,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0001175914730993,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,8.685279317433015e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,0.0001175913566839,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59228515625,0.0,0.0,0.0005577981937676,285.5035095214844,294.1499938964844,300.98016357421875,297.2958679199219,299.9178771972656,300.97625732421875,286.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898420052602,2.8064503609925854e-08,0.0011898139491677,-0.0724051743745803,0.0,0.0,0.0,-0.0187255255877971,60.0,25.12653160095215,0.0,-9.652416821381848e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0001117713691201,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001177008816739,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,8.693359995959327e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0001177007579826,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.00055831723148,285.50372314453125,294.1499938964844,300.982421875,297.2979736328125,299.9192199707031,300.9788818359375,286.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909452732652,2.8193907652962483e-08,0.0011909171007573,-0.0727416574954986,0.0,0.0,0.0,-0.0187896601855754,60.0,25.116411209106445,0.0,-9.670377210113656e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.0001117713691201,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,0.0001177008816739,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,8.693359995959327e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0001177007579826,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.00055831723148,285.50372314453125,294.1499938964844,300.982421875,297.2979736328125,299.9192199707031,300.9788818359375,286.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909452732652,2.8193907652962483e-08,0.0011909171007573,-0.0727416574954986,0.0,0.0,0.0,-0.0187896601855754,60.0,25.116411209106445,0.0,-9.670377210113656e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,0.0001118227301049,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888366699219,0.0,0.0,0.0001177549565909,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865783691406,0.0,0.0,8.697353769093752e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001177548401756,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906066894531,0.0,0.0,0.0005585738108493,285.5038452148437,294.1499938964844,300.9831848144531,297.2986755371094,299.9198913574219,300.9800720214844,286.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914914939552,2.8257874262749283e-08,0.0011914633214473,-0.0729079768061637,0.0,0.0,0.0,-0.0188213661313056,60.0,25.11095428466797,0.0,-9.679261125938865e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,0.0001118710933951,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0001178058882942,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,8.701115439180285e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.590087890625,0.0,0.0,0.0001178057718789,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,0.0005588154308497,285.5040588378906,294.1499938964844,300.983642578125,297.2991027832031,299.9205627441406,300.9808959960937,286.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920066317543,2.8318114075887024e-08,0.0011919783428311,-0.0730646029114723,0.0,0.0,0.0,-0.0188512299209833,60.0,25.10409927368164,0.0,-9.687630608823385e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001119637672672,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,0.0001179034734377,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,8.708323002792895e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001179033570224,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.000559278356377,285.504638671875,294.1499938964844,300.983642578125,297.2991027832031,299.9218444824219,300.9819641113281,286.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929949978366,2.843353463788389e-08,0.0011929665924981,-0.0733646750450134,0.0,0.0,0.0,-0.0189084559679031,60.0,25.08844947814941,0.0,-9.703678216510525e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001119637672672,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5875244140625,0.0,0.0,0.0001179034734377,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,8.708323002792895e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001179033570224,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.000559278356377,285.504638671875,294.1499938964844,300.983642578125,297.2991027832031,299.9218444824219,300.9819641113281,286.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929949978366,2.843353463788389e-08,0.0011929665924981,-0.0733646750450134,0.0,0.0,0.0,-0.0189084559679031,60.0,25.08844947814941,0.0,-9.703678216510525e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.000112043977424,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001179879327537,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,8.714561408851296e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0001179878236143,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0005596791161224,285.5056457519531,294.1499938964844,300.9822998046875,297.2978515625,299.92303466796875,300.98101806640625,286.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938483221456,2.853342628839073e-08,0.0011938198003917,-0.0736243650317192,0.0,0.0,0.0,-0.0189579706639051,60.0,25.06623077392578,0.0,-9.717577142964728e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,0.000112043977424,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001179879327537,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848693847656,0.0,0.0,8.714561408851296e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0001179878236143,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,0.0005596791161224,285.5056457519531,294.1499938964844,300.9822998046875,297.2978515625,299.92303466796875,300.98101806640625,286.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938483221456,2.853342628839073e-08,0.0011938198003917,-0.0736243650317192,0.0,0.0,0.0,-0.0189579706639051,60.0,25.06623077392578,0.0,-9.717577142964728e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878601074219,0.0,0.0,0.0001121231252909,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0001180712861241,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,8.720716868992895e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001180711697088,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.000560074520763,285.50665283203125,294.1499938964844,300.9794311523437,297.29522705078125,299.9242248535156,300.9799499511719,286.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946930317208,2.8632003434836413e-08,0.0011946643935516,-0.0738806203007698,0.0,0.0,0.0,-0.0190068483352661,60.0,25.043546676635746,0.0,-9.731302696991406e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878601074219,0.0,0.0,0.0001121231252909,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865478515625,0.0,0.0,0.0001180712861241,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,8.720716868992895e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001180711697088,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,0.000560074520763,285.50665283203125,294.1499938964844,300.9794311523437,297.29522705078125,299.9242248535156,300.9799499511719,286.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946930317208,2.8632003434836413e-08,0.0011946643935516,-0.0738806203007698,0.0,0.0,0.0,-0.0190068483352661,60.0,25.043546676635746,0.0,-9.731302696991406e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0001121816021623,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0001181328625534,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,8.725265070097521e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0001181327461381,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0005603666650131,285.5082397460937,294.1499938964844,300.9749450683594,297.29107666015625,299.92510986328125,300.9756774902344,286.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953137582167,2.8704812748969744e-08,0.0011952850036323,-0.0740698873996734,0.0,0.0,0.0,-0.0190429333597421,60.0,25.00963020324707,0.0,-9.741447115629853e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0001121816021623,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0001181328625534,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,8.725265070097521e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0001181327461381,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881652832031,0.0,0.0,0.0005603666650131,285.5082397460937,294.1499938964844,300.9749450683594,297.29107666015625,299.92510986328125,300.9756774902344,286.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953137582167,2.8704812748969744e-08,0.0011952850036323,-0.0740698873996734,0.0,0.0,0.0,-0.0190429333597421,60.0,25.00963020324707,0.0,-9.741447115629853e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,0.0001122133253375,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,0.0001181662591989,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843505859375,0.0,0.0,8.727731619728729e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001181661500595,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5881042480469,0.0,0.0,0.0005605251644738,285.50897216796875,294.1499938964844,300.9720153808594,297.28839111328125,299.9255676269531,300.97369384765625,286.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956508969888,2.8744310043293808e-08,0.0011956222588196,-0.0741725489497184,0.0,0.0,0.0,-0.0190625097602605,60.0,24.99344253540039,0.0,-9.74695169020379e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,0.0001122389367083,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58648681640625,0.0,0.0,0.0001181932311737,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,8.729723776923493e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0001181931220344,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.0005606531049124,285.50982666015625,294.1499938964844,300.9686279296875,297.2852478027344,299.92596435546875,300.9708251953125,286.3350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959233088418,2.8776195648561053e-08,0.0011958945542573,-0.0742554366588592,0.0,0.0,0.0,-0.0190783161669969,60.0,24.974164962768555,0.0,-9.75139755610144e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.000112285495561,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0001182422565761,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,8.73334429343231e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0001182421474368,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0005608857609331,285.5116577148437,294.1499938964844,300.9603576660156,297.27764892578125,299.9266357421875,300.96435546875,286.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964208679273,2.8834158172230686e-08,0.0011963919969275,-0.074406087398529,0.0,0.0,0.0,-0.0191070605069398,60.0,24.93298721313477,0.0,-9.759480690263445e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.000112285495561,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,0.0001182422565761,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845947265625,0.0,0.0,8.73334429343231e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882263183594,0.0,0.0,0.0001182421474368,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0005608857609331,285.5116577148437,294.1499938964844,300.9603576660156,297.27764892578125,299.9266357421875,300.96435546875,286.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964208679273,2.8834158172230686e-08,0.0011963919969275,-0.074406087398529,0.0,0.0,0.0,-0.0191070605069398,60.0,24.93298721313477,0.0,-9.759480690263445e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0001123150505009,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0001182733685709,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,8.735642768442631e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001182732667075,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0005610334337688,285.513916015625,294.1499938964844,300.95001220703125,297.2680969238281,299.92681884765625,300.9540100097656,286.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196734025143,2.88709216533789e-08,0.0011967051541432,-0.0745016485452652,0.0,0.0,0.0,-0.0191252790391445,60.0,24.883533477783203,0.0,-9.764609387730161e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884094238281,0.0,0.0,0.0001123150505009,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,0.0001182733685709,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,8.735642768442631e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887145996094,0.0,0.0,0.0001182732667075,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,0.0005610334337688,285.513916015625,294.1499938964844,300.95001220703125,297.2680969238281,299.92681884765625,300.9540100097656,286.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196734025143,2.88709216533789e-08,0.0011967051541432,-0.0745016485452652,0.0,0.0,0.0,-0.0191252790391445,60.0,24.883533477783203,0.0,-9.764609387730161e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.0001123445035773,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0001183043859782,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,8.737933239899576e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0001183042841148,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.0005611805827356,285.5162048339844,294.1499938964844,300.9363098144531,297.2593994140625,299.927001953125,300.94354248046875,286.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970496270805,2.8907571447689413e-08,0.0011970207560807,-0.0745968967676162,0.0,0.0,0.0,-0.019143458455801,60.0,24.8340072631836,0.0,-9.769723163799426e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.0001123445035773,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.0,0.0,0.0001183043859782,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.585693359375,0.0,0.0,8.737933239899576e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0001183042841148,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892639160156,0.0,0.0,0.0005611805827356,285.5162048339844,294.1499938964844,300.9363098144531,297.2593994140625,299.927001953125,300.94354248046875,286.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970496270805,2.8907571447689413e-08,0.0011970207560807,-0.0745968967676162,0.0,0.0,0.0,-0.019143458455801,60.0,24.8340072631836,0.0,-9.769723163799426e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,0.0001123601832659,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.000118320895126,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,8.739152690395713e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0001183207932626,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0005612589884549,285.5190734863281,294.1499938964844,300.9183044433594,297.2543334960937,299.9261169433594,300.9252319335937,286.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972138890996,2.8927050976790283e-08,0.0011971850180998,-0.0746475309133529,0.0,0.0,0.0,-0.0191531050950288,60.0,24.791963577270508,0.0,-9.77244241084918e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,0.0001123601832659,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.000118320895126,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,8.739152690395713e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0001183207932626,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902404785156,0.0,0.0,0.0005612589884549,285.5190734863281,294.1499938964844,300.9183044433594,297.2543334960937,299.9261169433594,300.9252319335937,286.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972138890996,2.8927050976790283e-08,0.0011971850180998,-0.0746475309133529,0.0,0.0,0.0,-0.0191531050950288,60.0,24.791963577270508,0.0,-9.77244241084918e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0001123692927649,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0001183304848382,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,8.739860641071573e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59063720703125,0.0,0.0,0.0001183303829748,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,0.0005613045068457,285.5204467773437,294.1499938964844,300.90777587890625,297.2530822753906,299.92578125,300.9166259765625,286.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.893836636985725e-08,0.0011972810607403,-0.0746769458055496,0.0,0.0,0.0,-0.019158711656928,60.0,24.7697696685791,0.0,-9.774021947350776e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59088134765625,0.0,0.0,0.0001123762485804,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001183378117275,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877380371094,0.0,0.0,8.740401244722307e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,0.0001183377098641,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912170410156,0.0,0.0,0.0005613392568193,285.5219116210937,294.1499938964844,300.89630126953125,297.2525939941406,299.9252624511719,300.9065856933594,286.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973839718848,2.8947006569524092e-08,0.0011973549844697,-0.0746994018554687,0.0,0.0,0.0,-0.0191629938781261,60.0,24.74960327148437,0.0,-9.775228448916097e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0001123874899349,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,0.0001183496424346,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,8.74127508723177e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0001183495405712,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0005613954854197,285.52496337890625,294.1499938964844,300.87060546875,297.2538146972656,299.92388916015625,300.884521484375,286.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.896095807614074e-08,0.0011974753579124,-0.0747356563806533,0.0,0.0,0.0,-0.0191699154675006,60.0,24.71246910095215,0.0,-9.777176046554817e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,0.0001123874899349,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5908508300781,0.0,0.0,0.0001183496424346,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,8.74127508723177e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5923156738281,0.0,0.0,0.0001183495405712,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0005613954854197,285.52496337890625,294.1499938964844,300.87060546875,297.2538146972656,299.92388916015625,300.884521484375,286.4452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.896095807614074e-08,0.0011974753579124,-0.0747356563806533,0.0,0.0,0.0,-0.0191699154675006,60.0,24.71246910095215,0.0,-9.777176046554817e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001123934271163,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0001183558924822,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,8.741737110540271e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0001183557978947,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0005614251713268,285.5283203125,294.1499938964844,300.8414611816406,297.2577514648437,299.9217529296875,300.8578491210937,286.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975667439401,2.8968301535314825e-08,0.0011975377565249,-0.0747547447681427,0.0,0.0,0.0,-0.0191735550761222,60.0,24.682842254638672,0.0,-9.778201359722517e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934143066406,0.0,0.0,0.0001123934271163,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0001183558924822,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59039306640625,0.0,0.0,8.741737110540271e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,0.0001183557978947,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59375,0.0,0.0,0.0005614251713268,285.5283203125,294.1499938964844,300.8414611816406,297.2577514648437,299.9217529296875,300.8578491210937,286.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975667439401,2.8968301535314825e-08,0.0011975377565249,-0.0747547447681427,0.0,0.0,0.0,-0.0191735550761222,60.0,24.682842254638672,0.0,-9.778201359722517e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0001123966067098,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0001183592394227,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,8.741983765503392e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001183591375593,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0005614411202259,285.5318603515625,294.1499938964844,300.8092041015625,297.2640991210937,299.9190673828125,300.8285522460937,286.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976002715528,2.8972202414934145e-08,0.0011975712841376,-0.0747648850083351,0.0,0.0,0.0,-0.0191754885017871,60.0,24.65746688842773,0.0,-9.77874563545811e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5949401855469,0.0,0.0,0.0001123966067098,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0001183592394227,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,8.741983765503392e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0001183591375593,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0005614411202259,285.5318603515625,294.1499938964844,300.8092041015625,297.2640991210937,299.9190673828125,300.8285522460937,286.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976002715528,2.8972202414934145e-08,0.0011975712841376,-0.0747648850083351,0.0,0.0,0.0,-0.0191754885017871,60.0,24.65746688842773,0.0,-9.77874563545811e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001123960028053,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0001183585991384,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,8.7419364717789e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,0.0001183585045509,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0005614381516352,285.53564453125,294.1499938964844,300.77410888671875,297.27252197265625,299.91552734375,300.7956848144531,286.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971394172572218e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.63801956176757,0.0,-9.77863336970586e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001123960028053,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0001183585991384,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,8.7419364717789e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,0.0001183585045509,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0005614381516352,285.53564453125,294.1499938964844,300.77410888671875,297.27252197265625,299.91552734375,300.7956848144531,286.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971394172572218e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.63801956176757,0.0,-9.77863336970586e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5976867675781,0.0,0.0,0.0001123945330618,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0001183570493594,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,8.741821511648595e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.000118356954772,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0005614308174699,285.53765869140625,294.1499938964844,300.75555419921875,297.27740478515625,299.9134521484375,300.7780456542969,286.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969532550604533e-08,0.0011975477682426,-0.0747579485177993,0.0,0.0,0.0,-0.0191741622984409,60.0,24.63021278381348,0.0,-9.77837331106457e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001123925612773,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001183549757115,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,8.741668716538697e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989685058594,0.0,0.0,0.0001183548811241,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,0.0005614209803752,285.5397033691406,294.1499938964844,300.7364501953125,297.28271484375,299.91119384765625,300.7599182128906,286.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967052756456724e-08,0.0011975264642387,-0.074751503765583,0.0,0.0,0.0,-0.0191729329526424,60.0,24.623210906982425,0.0,-9.778027276752257e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
