time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001123872571042,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001183493877761,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,8.741255442146212e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001183492931886,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.0005613945540972,285.5439147949219,294.1499938964844,300.696533203125,297.2943725585937,299.90625,300.7224426269531,286.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.019169632345438,60.0,24.611068725585938,0.0,-9.777096465768409e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001123872571042,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997009277344,0.0,0.0,0.0001183493877761,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,8.741255442146212e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60107421875,0.0,0.0,0.0001183492931886,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6011047363281,0.0,0.0,0.0005613945540972,285.5439147949219,294.1499938964844,300.696533203125,297.2943725585937,299.90625,300.7224426269531,286.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.019169632345438,60.0,24.611068725585938,0.0,-9.777096465768409e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.000112379231723,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0001183409331133,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,8.740631164982915e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0001183408385259,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0005613545072264,285.5483703613281,294.1499938964844,300.6546325683594,297.3072204589844,299.9003601074219,300.6822814941406,286.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.8950330133170613e-08,0.0011973840883001,-0.0747080370783805,0.0,0.0,0.0,-0.0191646460443735,60.0,24.602802276611328,0.0,-9.775692433322548e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6031188964844,0.0,0.0,0.000112379231723,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0001183409331133,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6003112792969,0.0,0.0,8.740631164982915e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033935546875,0.0,0.0,0.0001183408385259,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,0.0005613545072264,285.5483703613281,294.1499938964844,300.6546325683594,297.3072204589844,299.9003601074219,300.6822814941406,286.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.8950330133170613e-08,0.0011973840883001,-0.0747080370783805,0.0,0.0,0.0,-0.0191646460443735,60.0,24.602802276611328,0.0,-9.775692433322548e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,0.0001123696056311,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001183307977044,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,8.739881741348654e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,0.0001183307031169,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0005613064859062,285.55303955078125,294.1499938964844,300.6110534667969,297.3209533691406,299.8936462402344,300.640380859375,286.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.893828643379949e-08,0.0011972811771556,-0.0746767297387123,0.0,0.0,0.0,-0.019158674404025,60.0,24.596904754638672,0.0,-9.774010578667004e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,0.0001123696056311,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001183307977044,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028747558594,0.0,0.0,8.739881741348654e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058959960937,0.0,0.0,0.0001183307031169,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60595703125,0.0,0.0,0.0005613064859062,285.55303955078125,294.1499938964844,300.6110534667969,297.3209533691406,299.8936462402344,300.640380859375,286.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.893828643379949e-08,0.0011972811771556,-0.0746767297387123,0.0,0.0,0.0,-0.019158674404025,60.0,24.596904754638672,0.0,-9.774010578667004e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0001123585097957,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001183190979645,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,8.73901808517985e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,0.000118319010653,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.000561251072213,285.55792236328125,294.1499938964844,300.56610107421875,297.3352966308594,299.8860778808594,300.5968322753906,286.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924398876029045e-08,0.0011971624335274,-0.0746406391263008,0.0,0.0,0.0,-0.0191517900675535,60.0,24.59298515319824,0.0,-9.772072218083849e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083374023437,0.0,0.0,0.0001123585097957,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072998046875,0.0,0.0,0.0001183190979645,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,8.73901808517985e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,0.000118319010653,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,0.000561251072213,285.55792236328125,294.1499938964844,300.56610107421875,297.3352966308594,299.8860778808594,300.5968322753906,286.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924398876029045e-08,0.0011971624335274,-0.0746406391263008,0.0,0.0,0.0,-0.0191517900675535,60.0,24.59298515319824,0.0,-9.772072218083849e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0001123524707509,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0001183127460535,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,8.738548785913736e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61004638671875,0.0,0.0,0.000118312658742,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0005612209206447,285.5604858398437,294.1499938964844,300.5431823730469,297.34259033203125,299.8818664550781,300.5744323730469,286.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971264611929,2.8916851135818443e-08,0.0011970974737778,-0.0746210217475891,0.0,0.0,0.0,-0.0191480461508035,60.0,24.591642379760746,0.0,-9.771019193749453e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.000112346271635,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102294921875,0.0,0.0,0.0001183062122436,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,8.738066389923915e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,0.0001183061249321,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.611572265625,0.0,0.0,0.0005611900123767,285.5630798339844,294.1499938964844,300.5200500488281,297.3499450683594,299.87744140625,300.5517883300781,286.6082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970601044595,2.8909099114571294e-08,0.0011970312334597,-0.074600875377655,0.0,0.0,0.0,-0.0191442035138607,60.0,24.590496063232425,0.0,-9.76993703716289e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001123334877775,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.000118292751722,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,8.737071766518056e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0001182926644105,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,0.0005611261585727,285.56842041015625,294.1499938964844,300.4731750488281,297.3646240234375,299.8681335449219,300.506103515625,286.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893117232087213e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.58846092224121,0.0,-9.76770664351534e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001123334877775,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61334228515625,0.0,0.0,0.000118292751722,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6116943359375,0.0,0.0,8.737071766518056e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0001182926644105,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,0.0005611261585727,285.56842041015625,294.1499938964844,300.4731750488281,297.3646240234375,299.8681335449219,300.506103515625,286.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893117232087213e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.58846092224121,0.0,-9.76770664351534e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.000112320340122,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001182789055746,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,8.736048766877502e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001182788182632,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0005610605585388,285.573974609375,294.1499938964844,300.42578125,297.37908935546875,299.8578186035156,300.4596252441406,286.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.074516624212265,0.0,0.0,0.0,-0.0191281363368034,60.0,24.586315155029297,0.0,-9.765413722107041e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.000112320340122,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166381835937,0.0,0.0,0.0001182789055746,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,8.736048766877502e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6178894042969,0.0,0.0,0.0001182788182632,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0005610605585388,285.573974609375,294.1499938964844,300.42578125,297.37908935546875,299.8578186035156,300.4596252441406,286.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.074516624212265,0.0,0.0,0.0,-0.0191281363368034,60.0,24.586315155029297,0.0,-9.765413722107041e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.000112307308882,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001182651758426,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,8.735034498386085e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001182650885311,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0005609954823739,285.57977294921875,294.1499938964844,300.378173828125,297.3930969238281,299.8465881347656,300.4128112792969,286.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.886039318639177e-08,0.0011966151650995,-0.0744742825627327,0.0,0.0,0.0,-0.0191200599074363,60.0,24.58336067199707,0.0,-9.763140695895345e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211242675781,0.0,0.0,0.000112307308882,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0001182651758426,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,8.735034498386085e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213684082031,0.0,0.0,0.0001182650885311,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0005609954823739,285.57977294921875,294.1499938964844,300.378173828125,297.3930969238281,299.8465881347656,300.4128112792969,286.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.886039318639177e-08,0.0011966151650995,-0.0744742825627327,0.0,0.0,0.0,-0.0191200599074363,60.0,24.58336067199707,0.0,-9.763140695895345e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001122946705436,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0001182518681162,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,8.734051516512409e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0001182517808047,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0005609323852695,285.58575439453125,294.1499938964844,300.3305969238281,297.4063720703125,299.8346862792969,300.36602783203125,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844597821375828e-08,0.0011964801233261,-0.0744332298636436,0.0,0.0,0.0,-0.019112229347229,60.0,24.579370498657227,0.0,-9.760937302871753e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001122946705436,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6238098144531,0.0,0.0,0.0001182518681162,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,8.734051516512409e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0001182517808047,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0005609323852695,285.58575439453125,294.1499938964844,300.3305969238281,297.4063720703125,299.8346862792969,300.36602783203125,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844597821375828e-08,0.0011964801233261,-0.0744332298636436,0.0,0.0,0.0,-0.019112229347229,60.0,24.579370498657227,0.0,-9.760937302871753e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0001122885369113,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0001182454070658,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,8.733574213692918e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.0001182453197543,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0005609017680399,285.5887756347656,294.1499938964844,300.30694580078125,297.4126892089844,299.8285522460937,300.3426513671875,286.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964436853304,2.8836927512543298e-08,0.0011964149307459,-0.0744132921099662,0.0,0.0,0.0,-0.0191084295511245,60.0,24.576892852783203,0.0,-9.7598672255117e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,0.000112282577902,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0001182391279144,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,8.733110735192895e-05,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287841796875,0.0,0.0,0.0001182390478788,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,0.0005608720239251,285.59185791015625,294.1499938964844,300.28338623046875,297.418701171875,299.8222961425781,300.3193664550781,286.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.8829477471958853e-08,0.0011963512515649,-0.0743939280509948,0.0,0.0,0.0,-0.0191047359257936,60.0,24.57401657104492,0.0,-9.758827701489281e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.000112271249236,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,0.0001182271953439,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,8.732228889130056e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001182271153084,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0005608154460787,285.5980529785156,294.1499938964844,300.2368469238281,297.4298400878906,299.8094787597656,300.2729187011719,286.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.881531102616465e-08,0.0011962299467995,-0.0743571072816848,0.0,0.0,0.0,-0.0190977118909358,60.0,24.567127227783203,0.0,-9.756851682141132e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.000112271249236,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,0.0001182271953439,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,8.732228889130056e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001182271153084,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0005608154460787,285.5980529785156,294.1499938964844,300.2368469238281,297.4298400878906,299.8094787597656,300.2729187011719,286.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.881531102616465e-08,0.0011962299467995,-0.0743571072816848,0.0,0.0,0.0,-0.0190977118909358,60.0,24.567127227783203,0.0,-9.756851682141132e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.000112261470349,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0001182168998639,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,8.731468551559374e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0001182168198283,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,0.0005607666680589,285.6044616699219,294.1499938964844,300.1911926269531,297.4395751953125,299.7959899902344,300.2271728515625,286.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803086138395884e-08,0.0011961254058405,-0.074325330555439,0.0,0.0,0.0,-0.0190916508436203,60.0,24.55714988708496,0.0,-9.755147090118045e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.000112261470349,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0001182168998639,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,8.731468551559374e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,0.0001182168198283,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,0.0005607666680589,285.6044616699219,294.1499938964844,300.1911926269531,297.4395751953125,299.7959899902344,300.2271728515625,286.733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803086138395884e-08,0.0011961254058405,-0.074325330555439,0.0,0.0,0.0,-0.0190916508436203,60.0,24.55714988708496,0.0,-9.755147090118045e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0001122534376918,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001182084306492,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,8.730842819204554e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0001182083578896,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0005607265629805,285.6109924316406,294.1499938964844,300.14678955078125,297.4476928710937,299.7819519042969,300.1822814941406,286.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.879302307690068e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.54404640197754,0.0,-9.753743768214921e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405944824219,0.0,0.0,0.0001122534376918,298.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.0001182084306492,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382141113281,0.0,0.0,8.730842819204554e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.0001182083578896,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,0.0005607265629805,285.6109924316406,294.1499938964844,300.14678955078125,297.4476928710937,299.7819519042969,300.1822814941406,286.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.879302307690068e-08,0.0011960393749177,-0.0742991715669632,0.0,0.0,0.0,-0.0190866626799106,60.0,24.54404640197754,0.0,-9.753743768214921e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0001122475732699,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0001182022533612,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,8.730386616662145e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,0.0001182021806016,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0005606973427347,285.61773681640625,294.1499938964844,300.1038818359375,297.4539794921875,299.76739501953125,300.138671875,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830193459987,60.0,24.52723693847656,0.0,-9.752718455047217e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0001122475732699,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6440124511719,0.0,0.0,0.0001182022533612,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,8.730386616662145e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,0.0001182021806016,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.0005606973427347,285.61773681640625,294.1499938964844,300.1038818359375,297.4539794921875,299.76739501953125,300.138671875,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785670735942404e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830193459987,60.0,24.52723693847656,0.0,-9.752718455047217e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0001122458124882,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6462707519531,0.0,0.0,0.0001182004052679,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,8.730249828658998e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001182003252324,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0005606885533779,285.62115478515625,294.1499938964844,300.0830993652344,297.45635986328125,299.7598876953125,300.1175842285156,286.7782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.878345739532051e-08,0.0011959580006077,-0.0742743089795112,0.0,0.0,0.0,-0.019081924110651,60.0,24.5168399810791,0.0,-9.752410079499897e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.0001122445537475,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0001181990810437,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,8.730152330826968e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,0.0001181990010081,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,0.0005606823251582,285.6246337890625,294.1499938964844,300.06280517578125,297.4582214355469,299.75225830078125,300.0968017578125,286.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959733674302,2.8781869332306087e-08,0.0011959444964304,-0.0742701813578605,0.0,0.0,0.0,-0.0190811362117528,60.0,24.50564765930176,0.0,-9.752188390166341e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0001122436442528,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0001181981206173,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,8.730081026442349e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0001181980405817,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0005606777849607,285.63165283203125,294.1499938964844,300.0238037109375,297.4602355957031,299.73681640625,300.0561828613281,286.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780689831364725e-08,0.0011959337862208,-0.0742671117186546,0.0,0.0,0.0,-0.0190805494785308,60.0,24.4809513092041,0.0,-9.75202425479438e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0001122436442528,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,0.0001181981206173,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,8.730081026442349e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,0.0001181980405817,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542663574219,0.0,0.0,0.0005606777849607,285.63165283203125,294.1499938964844,300.0238037109375,297.4602355957031,299.73681640625,300.0561828613281,286.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780689831364725e-08,0.0011959337862208,-0.0742671117186546,0.0,0.0,0.0,-0.0190805494785308,60.0,24.4809513092041,0.0,-9.75202425479438e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0001122467656387,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,0.0001182014020741,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,8.730323315830901e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0001182013220386,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0005606933846138,285.6388854980469,294.1499938964844,299.9871826171875,297.4598083496094,299.72088623046875,300.0181884765625,286.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784533867565187e-08,0.0011959667317569,-0.0742771029472351,0.0,0.0,0.0,-0.0190824549645185,60.0,24.449907302856445,0.0,-9.752560004017141e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587829589844,0.0,0.0,0.0001122467656387,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,0.0001182014020741,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,8.730323315830901e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65899658203125,0.0,0.0,0.0001182013220386,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0005606933846138,285.6388854980469,294.1499938964844,299.9871826171875,297.4598083496094,299.72088623046875,300.0181884765625,286.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784533867565187e-08,0.0011959667317569,-0.0742771029472351,0.0,0.0,0.0,-0.0190824549645185,60.0,24.449907302856445,0.0,-9.752560004017141e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001122530375141,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001182080086437,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,8.730810804991052e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001182079358841,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,0.0005607248167507,285.646240234375,294.1499938964844,299.9532470703125,297.45672607421875,299.7046813964844,299.9822692871094,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.879231253416492e-08,0.0011960332049056,-0.0742973238229751,0.0,0.0,0.0,-0.0190863106399774,60.0,24.41410255432129,0.0,-9.753644292231912e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636962890625,0.0,0.0,0.0001122530375141,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,0.0001182080086437,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614685058594,0.0,0.0,8.730810804991052e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001182079358841,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639404296875,0.0,0.0,0.0005607248167507,285.646240234375,294.1499938964844,299.9532470703125,297.45672607421875,299.7046813964844,299.9822692871094,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.879231253416492e-08,0.0011960332049056,-0.0742973238229751,0.0,0.0,0.0,-0.0190863106399774,60.0,24.41410255432129,0.0,-9.753644292231912e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,0.0001122637477237,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.000118219279102,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,8.731643174542114e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0001182192063424,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0005607783095911,285.6537780761719,294.1499938964844,299.9222412109375,297.4508361816406,299.68817138671875,299.9494323730469,286.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961756972596,2.880561034146467e-08,0.0011961468262597,-0.0743318945169448,0.0,0.0,0.0,-0.0190929025411605,60.0,24.371505737304688,0.0,-9.755498808772245e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,0.0001122637477237,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.000118219279102,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,8.731643174542114e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0001182192063424,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0005607783095911,285.6537780761719,294.1499938964844,299.9222412109375,297.4508361816406,299.68817138671875,299.9494323730469,286.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961756972596,2.880561034146467e-08,0.0011961468262597,-0.0743318945169448,0.0,0.0,0.0,-0.0190929025411605,60.0,24.371505737304688,0.0,-9.755498808772245e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0001122709654737,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.0001182268824777,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.669189453125,0.0,0.0,8.732204878469929e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0001182268097181,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0005608143983408,285.6576232910156,294.1499938964844,299.907958984375,297.44677734375,299.6798095703125,299.9343566894531,286.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962529970332,2.881459160164468e-08,0.0011962241260334,-0.074355237185955,0.0,0.0,0.0,-0.0190973579883575,60.0,24.34732246398925,0.0,-9.75675149561539e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
