time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67401123046875,0.0,0.0,0.0001122790054068,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0001182353444164,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,8.732829883228987e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0001182352789328,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0005608545616269,285.6614990234375,294.1499938964844,299.89453125,297.4419250488281,299.67144775390625,299.9198608398437,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824590714293663e-08,0.0011963098077103,-0.0743812248110771,0.0,0.0,0.0,-0.0191023144870996,60.0,24.321929931640625,0.0,-9.758146291005688e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0001122976318583,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001182549531222,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,8.734278526389971e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.0001182548876386,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0005609476356767,285.6693420410156,294.1499938964844,299.870361328125,297.42974853515625,299.6546325683594,299.8925476074219,286.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.26764678955078,0.0,-9.761377839367925e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0001122976318583,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67852783203125,0.0,0.0,0.0001182549531222,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,8.734278526389971e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.0001182548876386,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795959472656,0.0,0.0,0.0005609476356767,285.6693420410156,294.1499938964844,299.870361328125,297.42974853515625,299.6546325683594,299.8925476074219,286.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.26764678955078,0.0,-9.761377839367925e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001123201218433,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001182786363642,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,8.736027666600421e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001182785708806,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0005610600346699,285.6773681640625,294.1499938964844,299.8500061035156,297.4141540527344,299.6377868652344,299.869873046875,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.8875744462197872e-08,0.0011967463651672,-0.0745141804218292,0.0,0.0,0.0,-0.0191276706755161,60.0,24.203933715820312,0.0,-9.765282271700928e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001123201218433,298.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001182786363642,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827697753906,0.0,0.0,8.736027666600421e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68505859375,0.0,0.0,0.0001182785708806,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0005610600346699,285.6773681640625,294.1499938964844,299.8500061035156,297.4141540527344,299.6377868652344,299.869873046875,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.8875744462197872e-08,0.0011967463651672,-0.0745141804218292,0.0,0.0,0.0,-0.0191276706755161,60.0,24.203933715820312,0.0,-9.765282271700928e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.0001123287147493,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001182876876555,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,8.736695599509403e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,0.0001182876148959,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0005611029919236,285.6855773925781,294.1499938964844,299.8334655761719,297.3971862792969,299.6209716796875,299.8515319824219,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968665057793,2.8886413261375323e-08,0.0011968376347795,-0.0745419114828109,0.0,0.0,0.0,-0.0191329587250947,60.0,24.134355545043945,0.0,-9.76677156927508e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,0.0001123287147493,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6897888183594,0.0,0.0,0.0001182876876555,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,8.736695599509403e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907653808594,0.0,0.0,0.0001182876148959,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907958984375,0.0,0.0,0.0005611029919236,285.6855773925781,294.1499938964844,299.8334655761719,297.3971862792969,299.6209716796875,299.8515319824219,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968665057793,2.8886413261375323e-08,0.0011968376347795,-0.0745419114828109,0.0,0.0,0.0,-0.0191329587250947,60.0,24.134355545043945,0.0,-9.76677156927508e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0001123316396842,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0001182907581096,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,8.736922609386966e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.000118290692626,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0005611176020465,285.6938171386719,294.1499938964844,299.8203430175781,297.3810119628906,299.6042175292969,299.8338623046875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968993349,2.8890019265759292e-08,0.0011968704639002,-0.0745512843132019,0.0,0.0,0.0,-0.0191347561776638,60.0,24.06383514404297,0.0,-9.767273922989261e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962890625,0.0,0.0,0.0001123316396842,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,0.0001182907581096,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942749023437,0.0,0.0,8.736922609386966e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.000118290692626,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.696533203125,0.0,0.0,0.0005611176020465,285.6938171386719,294.1499938964844,299.8203430175781,297.3810119628906,299.6042175292969,299.8338623046875,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968993349,2.8890019265759292e-08,0.0011968704639002,-0.0745512843132019,0.0,0.0,0.0,-0.0191347561776638,60.0,24.06383514404297,0.0,-9.767273922989261e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69921875,0.0,0.0,0.0001123207766795,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,0.0001182793203042,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,8.736077143112198e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,0.0001182792548206,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994323730469,0.0,0.0,0.0005610633525066,285.6979675292969,294.1499938964844,299.81500244140625,297.3731689453125,299.59588623046875,299.8267822265625,286.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967812897637,2.887645678129047e-08,0.0011967524187639,-0.0745160356163978,0.0,0.0,0.0,-0.0191280227154493,60.0,24.02644157409668,0.0,-9.765381747683932e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001123062393162,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.701416015625,0.0,0.0,0.0001182640116894,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,8.734946459298953e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023620605469,0.0,0.0,0.0001182639462058,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0005609907675534,285.7021789550781,294.1499938964844,299.8103942871094,297.36553955078125,299.58758544921875,299.8204650878906,286.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196626224555,2.8858323730673884e-08,0.0011965973535552,-0.0744689032435417,0.0,0.0,0.0,-0.0191190335899591,60.0,23.988428115844727,0.0,-9.762852215544626e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,0.0001122606990975,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0001182160558528,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,8.731404523132369e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.0001182159903692,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0005607632920145,285.7107238769531,294.1499938964844,299.80340576171875,297.3507080078125,299.5711364746094,299.8106994628906,286.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196141121909,2.8801535378875087e-08,0.0011961122509092,-0.074321299791336,0.0,0.0,0.0,-0.0190908834338188,60.0,23.91006851196289,0.0,-9.754930374583637e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081604003906,0.0,0.0,0.0001122606990975,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074279785156,0.0,0.0,0.0001182160558528,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,8.731404523132369e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083435058594,0.0,0.0,0.0001182159903692,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0005607632920145,285.7107238769531,294.1499938964844,299.80340576171875,297.3507080078125,299.5711364746094,299.8106994628906,286.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196141121909,2.8801535378875087e-08,0.0011961122509092,-0.074321299791336,0.0,0.0,0.0,-0.0190908834338188,60.0,23.91006851196289,0.0,-9.754930374583637e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001121996465371,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0001181517582153,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,8.726655505597591e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,0.0001181516927317,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.000560458342079,285.7193603515625,294.1499938964844,299.799072265625,297.33648681640625,299.554931640625,299.8038635253906,286.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954905930906,2.8725411382879432e-08,0.0011954618385061,-0.0741234272718429,0.0,0.0,0.0,-0.0190531481057405,60.0,23.829551696777344,0.0,-9.744317708282325e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142944335937,0.0,0.0,0.0001121996465371,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0001181517582153,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,8.726655505597591e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144775390625,0.0,0.0,0.0001181516927317,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145080566406,0.0,0.0,0.000560458342079,285.7193603515625,294.1499938964844,299.799072265625,297.33648681640625,299.554931640625,299.8038635253906,286.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954905930906,2.8725411382879432e-08,0.0011954618385061,-0.0741234272718429,0.0,0.0,0.0,-0.0190531481057405,60.0,23.829551696777344,0.0,-9.744317708282325e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0001121606837841,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.0001181107290904,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,8.723625069251284e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177124023437,0.0,0.0,0.0001181106636067,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.0005602637538686,285.72393798828125,294.1499938964844,299.7978210449219,297.32928466796875,299.546630859375,299.80145263671875,287.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950748739764,2.8676838681462872e-08,0.0011950462358072,-0.0739971697330474,0.0,0.0,0.0,-0.0190290678292512,60.0,23.786733627319336,0.0,-9.73754836763874e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0001121188834076,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,0.0001180667168227,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186584472656,0.0,0.0,8.720374171389267e-05,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,0.0001180666513391,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.0005600549629889,285.7281799316406,294.1499938964844,299.7972106933594,297.3227844238281,299.5390930175781,299.80010986328125,287.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194629468955,2.862473280629274e-08,0.0011946008307859,-0.073861725628376,0.0,0.0,0.0,-0.0190032366663217,60.0,23.746456146240234,0.0,-9.73029017359295e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001120251108659,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,0.00011796796025,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,8.713080023881048e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,0.0001179679020424,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.0005595866241492,285.73712158203125,294.1499938964844,299.7975158691406,297.3095397949219,299.5235290527344,299.7984619140625,287.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936303926631,2.850783609176233e-08,0.0011936018709093,-0.0735578387975692,0.0,0.0,0.0,-0.0189452897757291,60.0,23.66167640686035,0.0,-9.714015192230364e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001120251108659,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,0.00011796796025,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,8.713080023881048e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,0.0001179679020424,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.0005595866241492,285.73712158203125,294.1499938964844,299.7975158691406,297.3095397949219,299.5235290527344,299.7984619140625,287.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936303926631,2.850783609176233e-08,0.0011936018709093,-0.0735578387975692,0.0,0.0,0.0,-0.0189452897757291,60.0,23.66167640686035,0.0,-9.714015192230364e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.730224609375,0.0,0.0,0.000111972214654,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294921875,0.0,0.0,0.0001179122627945,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.72833251953125,0.0,0.0,8.708966197445989e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304077148437,0.0,0.0,0.0001179122045869,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,0.0005593224195763,285.7416381835937,294.1499938964844,299.7984313964844,297.30303955078125,299.515869140625,299.7984619140625,287.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930662440136,2.8441903054954323e-08,0.001193037838675,-0.0733864307403564,0.0,0.0,0.0,-0.0189126022160053,60.0,23.61847305297852,0.0,-9.7048420855117e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,0.0001119154840125,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7327880859375,0.0,0.0,0.0001178525199065,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,8.704553329152986e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7336730957031,0.0,0.0,0.0001178524544229,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0005590390064753,285.7461853027344,294.1499938964844,299.7998046875,297.2966613769531,299.5083312988281,299.7989807128906,287.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192461582832,2.837118273646412e-08,0.0011924331774935,-0.0732025727629661,0.0,0.0,0.0,-0.0188775435090065,60.0,23.574750900268555,0.0,-9.695007463506045e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,0.0001117914071073,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0001177218509837,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,8.694902498973534e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0001177217927761,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0005584192695096,285.75537109375,294.1499938964844,299.8038024902344,297.2841186523437,299.4935607910156,299.80157470703125,287.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911393376067,2.8216522451884885e-08,0.0011911110486835,-0.0728004574775695,0.0,0.0,0.0,-0.0188008733093738,60.0,23.48584747314453,0.0,-9.67351709846298e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,0.0001117914071073,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73944091796875,0.0,0.0,0.0001177218509837,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383117675781,0.0,0.0,8.694902498973534e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0001177217927761,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,0.0005584192695096,285.75537109375,294.1499938964844,299.8038024902344,297.2841186523437,299.4935607910156,299.80157470703125,287.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911393376067,2.8216522451884885e-08,0.0011911110486835,-0.0728004574775695,0.0,0.0,0.0,-0.0188008733093738,60.0,23.48584747314453,0.0,-9.67351709846298e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001116557614295,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001175790166598,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,8.684352360432968e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0001175789584522,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.0005577417323365,285.76470947265625,294.1499938964844,299.80926513671875,297.2718505859375,299.479248046875,299.8058166503906,287.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896939249709,2.8047452360624447e-08,0.0011896658688783,-0.072360835969448,0.0,0.0,0.0,-0.0187170598655939,60.0,23.395307540893555,0.0,-9.650051424614504e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001116557614295,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001175790166598,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,8.684352360432968e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471008300781,0.0,0.0,0.0001175789584522,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74713134765625,0.0,0.0,0.0005577417323365,285.76470947265625,294.1499938964844,299.80926513671875,297.2718505859375,299.479248046875,299.8058166503906,287.0872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896939249709,2.8047452360624447e-08,0.0011896658688783,-0.072360835969448,0.0,0.0,0.0,-0.0187170598655939,60.0,23.395307540893555,0.0,-9.650051424614504e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,0.0001115095365094,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001174250355688,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,8.672979311086237e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,0.0001174249773612,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,0.0005570113426074,285.7741394042969,294.1499938964844,299.8159484863281,297.259765625,299.46539306640625,299.8114013671875,287.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881357058882,2.7865196372545146e-08,0.0011881078826263,-0.0718868896365165,0.0,0.0,0.0,-0.0186267103999853,60.0,23.303152084350582,0.0,-9.624788077644553e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,0.0001115095365094,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001174250355688,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520751953125,0.0,0.0,8.672979311086237e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,0.0001174249773612,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540283203125,0.0,0.0,0.0005570113426074,285.7741394042969,294.1499938964844,299.8159484863281,297.259765625,299.46539306640625,299.8114013671875,287.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881357058882,2.7865196372545146e-08,0.0011881078826263,-0.0718868896365165,0.0,0.0,0.0,-0.0186267103999853,60.0,23.303152084350582,0.0,-9.624788077644553e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001113535690819,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.0001172607881017,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,8.66084810695611e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,0.000117260729894,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0005562322912737,285.7837219238281,294.1499938964844,299.8236083984375,297.247802734375,299.4520263671875,299.8181457519531,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864735279232,2.7670800761825376e-08,0.0011864459374919,-0.0713813155889511,0.0,0.0,0.0,-0.0185303427278995,60.0,23.209402084350582,0.0,-9.597878403155846e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,0.0001113535690819,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.0001172607881017,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,8.66084810695611e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76104736328125,0.0,0.0,0.000117260729894,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0005562322912737,285.7837219238281,294.1499938964844,299.8236083984375,297.247802734375,299.4520263671875,299.8181457519531,287.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864735279232,2.7670800761825376e-08,0.0011864459374919,-0.0713813155889511,0.0,0.0,0.0,-0.0185303427278995,60.0,23.209402084350582,0.0,-9.597878403155846e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0001112731479224,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7637634277344,0.0,0.0,0.000117176095955,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,8.654592966195196e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645874023437,0.0,0.0,0.0001171760377474,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646179199219,0.0,0.0,0.0005558305419981,285.7885437011719,294.1499938964844,299.8277282714844,297.2418518066406,299.44549560546875,299.82183837890625,287.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856163619086,2.7570559169021184e-08,0.0011855887714773,-0.0711205899715423,0.0,0.0,0.0,-0.018480647355318,60.0,23.162134170532227,0.0,-9.58401713546664e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001111903184209,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673645019531,0.0,0.0,0.0001170888717751,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,8.648150105727836e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,0.0001170888135675,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681884765625,0.0,0.0,0.0005554168019443,285.7933654785156,294.1499938964844,299.8320007324219,297.23590087890625,299.4390563964844,299.82574462890625,287.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847337009385,2.7467320862228923e-08,0.0011847062269225,-0.0708520635962486,0.0,0.0,0.0,-0.0184294693171978,60.0,23.114368438720703,0.0,-9.569751568960785e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0001110237135435,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001169134266092,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,8.635191625216976e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0001169133684015,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0005545846070162,285.8031616210937,294.1499938964844,299.84088134765625,297.2239990234375,299.4266052246094,299.83404541015625,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829582508653,2.7259670076773546e-08,0.0011829308932647,-0.0703118965029716,0.0,0.0,0.0,-0.0183265302330255,60.0,23.018274307250977,0.0,-9.541090406628429e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.0001110237135435,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746276855469,0.0,0.0,0.0001169134266092,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,8.635191625216976e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754211425781,0.0,0.0,0.0001169133684015,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.0005545846070162,285.8031616210937,294.1499938964844,299.84088134765625,297.2239990234375,299.4266052246094,299.83404541015625,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829582508653,2.7259670076773546e-08,0.0011829308932647,-0.0703118965029716,0.0,0.0,0.0,-0.0183265302330255,60.0,23.018274307250977,0.0,-9.541090406628429e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0001108618380385,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0001167429654742,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,8.622601308161393e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0001167429145425,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0005537760443985,285.81304931640625,294.1499938964844,299.8500061035156,297.2120056152344,299.41455078125,299.8427734375,287.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812323937192,2.7057918572381826e-08,0.0011812053853645,-0.0697870254516601,0.0,0.0,0.0,-0.0182265117764472,60.0,22.92214584350586,0.0,-9.513284737749929e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0001108618380385,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0001167429654742,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,8.622601308161393e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0001167429145425,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0005537760443985,285.81304931640625,294.1499938964844,299.8500061035156,297.2120056152344,299.41455078125,299.8427734375,287.1741027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812323937192,2.7057918572381826e-08,0.0011812053853645,-0.0697870254516601,0.0,0.0,0.0,-0.0182265117764472,60.0,22.92214584350586,0.0,-9.513284737749929e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0001107824864448,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.000116659401101,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854309082031,0.0,0.0,8.616429113317281e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,0.0001166593428933,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78729248046875,0.0,0.0,0.0005533796502277,285.81903076171875,294.1499938964844,299.8554992675781,297.20477294921875,299.4075622558594,299.84814453125,287.1844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803874513134,2.6959011023564017e-08,0.0011803604429587,-0.0695296823978424,0.0,0.0,0.0,-0.0181774832308292,60.0,22.86585998535156,0.0,-9.499667896761821e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.79010009765625,0.0,0.0,0.0001107333155232,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894592285156,0.0,0.0,0.0001166076181107,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,8.612604869995266e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.000116607567179,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,0.0005531340721063,285.8230285644531,294.1499938964844,299.859130859375,297.1999206542969,299.4029846191406,299.85174560546875,287.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798634659498,2.6897723159891043e-08,0.0011798365740105,-0.0693702176213264,0.0,0.0,0.0,-0.0181470997631549,60.0,22.82902717590332,0.0,-9.49123517557382e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0001106169438571,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0001164850764325,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,8.603553578723222e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,0.0001164850255008,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0005525528104044,285.8331604003906,294.1499938964844,299.8680114746094,297.1876220703125,299.3918762207031,299.8606262207031,287.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786231771111,2.6752681847597163e-08,0.0011785964015871,-0.0689928084611892,0.0,0.0,0.0,-0.0180751960724592,60.0,22.738677978515625,0.0,-9.471293083151977e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7976989746094,0.0,0.0,0.0001106169438571,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.0001164850764325,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,8.603553578723222e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978515625,0.0,0.0,0.0001164850255008,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978820800781,0.0,0.0,0.0005525528104044,285.8331604003906,294.1499938964844,299.8680114746094,297.1876220703125,299.3918762207031,299.8606262207031,287.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786231771111,2.6752681847597163e-08,0.0011785964015871,-0.0689928084611892,0.0,0.0,0.0,-0.0180751960724592,60.0,22.738677978515625,0.0,-9.471293083151977e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
