time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0001105606061173,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0001164257482741,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,8.599171997047961e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016662597656,0.0,0.0,0.0001164256973424,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,0.0005522714345715,285.8382263183594,294.1499938964844,299.8722839355469,297.181396484375,299.386474609375,299.8650207519531,287.2171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780228232964,2.6682462461735668e-08,0.0011779960477724,-0.0688100829720497,0.0,0.0,0.0,-0.0180403869599103,60.0,22.69407844543457,0.0,-9.461646044428562e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0001105023548007,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8047790527344,0.0,0.0,0.0001163644119515,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,8.594641258241609e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,0.0001163643537438,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,0.0005519804544746,285.8433532714844,294.1499938964844,299.8764038085937,297.17510986328125,299.38116455078125,299.8692932128906,287.2257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774019803851,2.6609855652282025e-08,0.0011773754376918,-0.0686211436986923,0.0,0.0,0.0,-0.0180043932050466,60.0,22.64936065673828,0.0,-9.451676419303112e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.0001103775139199,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001162329426733,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,8.58493076520972e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001162328917416,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0005513568758033,285.8536682128906,294.1499938964844,299.8840637207031,297.1622619628906,299.370849609375,299.8773193359375,287.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760715860873,2.645425389857792e-08,0.0011760451598092,-0.0682161897420883,0.0,0.0,0.0,-0.0179272554814815,60.0,22.55878448486328,0.0,-9.4303281628072e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8132019042969,0.0,0.0,0.0001103775139199,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,0.0001162329426733,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,8.58493076520972e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,0.0001162328917416,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133850097656,0.0,0.0,0.0005513568758033,285.8536682128906,294.1499938964844,299.8840637207031,297.1622619628906,299.370849609375,299.8773193359375,287.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760715860873,2.645425389857792e-08,0.0011760451598092,-0.0682161897420883,0.0,0.0,0.0,-0.0179272554814815,60.0,22.55878448486328,0.0,-9.4303281628072e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0001102424794225,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,0.0001160907413577,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,8.574427920393646e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,0.000116090690426,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,0.0005506823654286,285.86407470703125,294.1499938964844,299.8907470703125,297.1490783691406,299.3609313964844,299.8846130371094,287.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746329255402,2.62859511934721e-08,0.0011746066156774,-0.0677781552076339,0.0,0.0,0.0,-0.0178438238799572,60.0,22.466476440429688,0.0,-9.407264656147164e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82110595703125,0.0,0.0,0.0001102424794225,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,0.0001160907413577,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,8.574427920393646e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,0.000116090690426,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212890625,0.0,0.0,0.0005506823654286,285.86407470703125,294.1499938964844,299.8907470703125,297.1490783691406,299.3609313964844,299.8846130371094,287.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746329255402,2.62859511934721e-08,0.0011746066156774,-0.0677781552076339,0.0,0.0,0.0,-0.0178438238799572,60.0,22.466476440429688,0.0,-9.407264656147164e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001100944064091,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0001159348103101,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,8.562910807086155e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001159347593784,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0005499427206814,285.8746032714844,294.1499938964844,299.8962097167969,297.13543701171875,299.3513488769531,299.89080810546875,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730547994375,2.6101398375999452e-08,0.0011730287224054,-0.0672977790236473,0.0,0.0,0.0,-0.0177523344755172,60.0,22.37132453918457,0.0,-9.382006282976364e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291320800781,0.0,0.0,0.0001100944064091,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0001159348103101,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276062011719,0.0,0.0,8.562910807086155e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0001159347593784,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0005499427206814,285.8746032714844,294.1499938964844,299.8962097167969,297.13543701171875,299.3513488769531,299.89080810546875,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730547994375,2.6101398375999452e-08,0.0011730287224054,-0.0672977790236473,0.0,0.0,0.0,-0.0177523344755172,60.0,22.37132453918457,0.0,-9.382006282976364e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.000109938395326,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001157705264631,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,8.550776692572981e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0001157704755314,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,0.0005491634365171,285.8852233886719,294.1499938964844,299.90020751953125,297.1213684082031,299.342041015625,299.8957824707031,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713922722265,2.5906961909072386e-08,0.001171366428025,-0.0667916312813758,0.0,0.0,0.0,-0.0176559463143348,60.0,22.273822784423828,0.0,-9.355432695201672e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.000109938395326,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,0.0001157705264631,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,8.550776692572981e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.83740234375,0.0,0.0,0.0001157704755314,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8374328613281,0.0,0.0,0.0005491634365171,285.8852233886719,294.1499938964844,299.90020751953125,297.1213684082031,299.342041015625,299.8957824707031,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713922722265,2.5906961909072386e-08,0.001171366428025,-0.0667916312813758,0.0,0.0,0.0,-0.0176559463143348,60.0,22.273822784423828,0.0,-9.355432695201672e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0001098576976801,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,0.0001156855432782,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398742675781,0.0,0.0,8.544500451534986e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0001156854996224,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0005487603484652,285.8905639648437,294.1499938964844,299.90155029296875,297.1141357421875,299.3374938964844,299.8978881835937,287.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705323122441,2.5806386361182376e-08,0.0011705064680427,-0.0665297955274581,0.0,0.0,0.0,-0.0176060870289802,60.0,22.224288940429688,0.0,-9.341701456833108e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454895019531,0.0,0.0,0.0001097776694223,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84490966796875,0.0,0.0,0.0001156012731371,298.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.843994140625,0.0,0.0,8.538275869796053e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,0.0001156012222054,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0005483606364578,285.8959045410156,294.1499938964844,299.9024658203125,297.10675048828125,299.3330078125,299.8995666503906,287.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696794535964,2.570664570100689e-08,0.0011696537258103,-0.0662701204419136,0.0,0.0,0.0,-0.0175566412508487,60.0,22.17418098449707,0.0,-9.328093852900565e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001096234118449,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0001154388301074,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,8.526277815690264e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001154387864517,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0005475900834426,285.9067077636719,294.1499938964844,299.9028015136719,297.091552734375,299.3241577148437,299.9013061523437,287.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680355528369,2.5514397705705963e-08,0.0011680100578814,-0.0657695606350898,0.0,0.0,0.0,-0.0174613371491432,60.0,22.07330703735352,0.0,-9.301894010604884e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001096234118449,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0001154388301074,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,8.526277815690264e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,0.0001154387864517,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539733886719,0.0,0.0,0.0005475900834426,285.9067077636719,294.1499938964844,299.9028015136719,297.091552734375,299.3241577148437,299.9013061523437,287.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680355528369,2.5514397705705963e-08,0.0011680100578814,-0.0657695606350898,0.0,0.0,0.0,-0.0174613371491432,60.0,22.07330703735352,0.0,-9.301894010604884e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001094795588869,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0001152873373939,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,8.515088848071173e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,0.0001152872937382,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0005468715098686,285.9175720214844,294.1499938964844,299.90093994140625,297.0757141113281,299.31549072265625,299.9012145996094,287.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665021302178,2.533510290447793e-08,0.001166476868093,-0.0653026923537254,0.0,0.0,0.0,-0.0173724517226219,60.0,21.97240447998047,0.0,-9.27749255197341e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001094795588869,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,0.0001152873373939,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607482910156,0.0,0.0,8.515088848071173e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,0.0001152872937382,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0005468715098686,285.9175720214844,294.1499938964844,299.90093994140625,297.0757141113281,299.31549072265625,299.9012145996094,287.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665021302178,2.533510290447793e-08,0.001166476868093,-0.0653026923537254,0.0,0.0,0.0,-0.0173724517226219,60.0,21.97240447998047,0.0,-9.27749255197341e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86798095703125,0.0,0.0,0.0001093923929147,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,0.0001151955511886,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,8.508309110766277e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0001151955075329,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0005464361747726,285.9250183105469,294.1499938964844,299.8982849121094,297.0645446777344,299.3096618652344,299.8999328613281,287.3558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655734851956,2.5226468025607574e-08,0.0011655482230708,-0.0650197938084602,0.0,0.0,0.0,-0.0173185989260673,60.0,21.90421867370605,0.0,-9.262723921210637e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,0.0001093567334464,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,0.0001151579999714,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,8.50553551572375e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0001151579563156,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,0.0005462580593302,285.92852783203125,294.1499938964844,299.8966064453125,297.0592041015625,299.3069152832031,299.8988342285156,287.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651932727545,2.5182027130199458e-08,0.001165168127045,-0.0649040639400482,0.0,0.0,0.0,-0.0172965675592422,60.0,21.87251091003418,0.0,-9.256685018499412e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001092599050025,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0001150560274254,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,8.498004171997309e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,0.0001150559837697,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.000545774353668,285.9395751953125,294.1499938964844,299.8895874023437,297.0419311523437,299.29840087890625,299.89410400390625,287.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641611345112,2.5061334341103247e-08,0.001164136105217,-0.0645897388458252,0.0,0.0,0.0,-0.0172367338091135,60.0,21.77469825744629,0.0,-9.240295639756368e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793334960937,0.0,0.0,0.0001092599050025,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0001150560274254,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,8.498004171997309e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,0.0001150559837697,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.000545774353668,285.9395751953125,294.1499938964844,299.8895874023437,297.0419311523437,299.29840087890625,299.89410400390625,287.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641611345112,2.5061334341103247e-08,0.001164136105217,-0.0645897388458252,0.0,0.0,0.0,-0.0172367338091135,60.0,21.77469825744629,0.0,-9.240295639756368e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836669921875,0.0,0.0,0.0001092226157197,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,0.0001150167590822,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,8.495103975292295e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,0.0001150167154264,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.0005455880891531,285.94512939453125,294.1499938964844,299.885009765625,297.0329895019531,299.2941589355469,299.8907470703125,287.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637641582638,2.501485241168666e-08,0.0011637391289696,-0.0644686818122863,0.0,0.0,0.0,-0.0172136947512626,60.0,21.72683334350586,0.0,-9.23398744134829e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880310058594,0.0,0.0,0.0001091951780836,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8874816894531,0.0,0.0,0.0001149878662545,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866271972656,0.0,0.0,8.492969936924055e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,0.0001149878225987,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,0.0005454510683193,285.95068359375,294.1499938964844,299.8796691894531,297.0238647460937,299.2898864746094,299.8866882324219,287.3945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116347160656,2.4980652213457688e-08,0.0011634466936811,-0.0643796101212501,0.0,0.0,0.0,-0.0171967390924692,60.0,21.67986297607422,0.0,-9.229347597283777e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001091734520741,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,0.0001149649906437,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,8.49127973197028e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,0.000114964946988,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0005453425692394,285.9619445800781,294.1499938964844,299.8665466308594,297.00494384765625,299.28125,299.8759155273437,287.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632395908236,2.495355388987264e-08,0.0011632146779447,-0.0643090307712555,0.0,0.0,0.0,-0.0171833038330078,60.0,21.58943748474121,0.0,-9.22567195971169e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968200683594,0.0,0.0,0.0001091734520741,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,0.0001149649906437,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,8.49127973197028e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,0.000114964946988,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0005453425692394,285.9619445800781,294.1499938964844,299.8665466308594,297.00494384765625,299.28125,299.8759155273437,287.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632395908236,2.495355388987264e-08,0.0011632146779447,-0.0643090307712555,0.0,0.0,0.0,-0.0171833038330078,60.0,21.58943748474121,0.0,-9.22567195971169e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0001091844096663,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0001149765230366,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,8.492131746606901e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,0.0001149764793808,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,0.0005453972844406,285.9732360839844,294.1499938964844,299.8500061035156,296.9851379394531,299.27252197265625,299.8625793457031,287.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633554240688,2.4967183875901355e-08,0.0011633305111899,-0.0643445253372192,0.0,0.0,0.0,-0.0171900577843189,60.0,21.50251007080078,0.0,-9.22752079191014e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0001091844096663,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052124023437,0.0,0.0,0.0001149765230366,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90435791015625,0.0,0.0,8.492131746606901e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,0.0001149764793808,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9058532714844,0.0,0.0,0.0005453972844406,285.9732360839844,294.1499938964844,299.8500061035156,296.9851379394531,299.27252197265625,299.8625793457031,287.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633554240688,2.4967183875901355e-08,0.0011633305111899,-0.0643445253372192,0.0,0.0,0.0,-0.0171900577843189,60.0,21.50251007080078,0.0,-9.22752079191014e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0001092490201699,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001150445605162,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,8.497157250531018e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0001150445241364,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0005457201041281,285.9846496582031,294.1499938964844,299.830078125,296.96337890625,299.2635192871094,299.8454895019531,287.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640440206974,2.50476759333651e-08,0.0011640188749879,-0.0645541697740554,0.0,0.0,0.0,-0.0172299612313509,60.0,21.420209884643555,0.0,-9.23844183375877e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0001092490201699,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001150445605162,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91339111328125,0.0,0.0,8.497157250531018e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0001150445241364,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91485595703125,0.0,0.0,0.0005457201041281,285.9846496582031,294.1499938964844,299.830078125,296.96337890625,299.2635192871094,299.8454895019531,287.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640440206974,2.50476759333651e-08,0.0011640188749879,-0.0645541697740554,0.0,0.0,0.0,-0.0172299612313509,60.0,21.420209884643555,0.0,-9.23844183375877e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,0.0001093624232453,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0001151639808085,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,8.505977166350931e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001151639444287,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0005462865810841,285.99615478515625,294.1499938964844,299.80712890625,296.9388427734375,299.2542724609375,299.8253173828125,287.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652517132461,2.5188970909084684e-08,0.0011652265675365,-0.0649221464991569,0.0,0.0,0.0,-0.0173000041395425,60.0,21.3408317565918,0.0,-9.2576286192525e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,0.0001093624232453,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,0.0001151639808085,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,8.505977166350931e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,0.0001151639444287,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239807128906,0.0,0.0,0.0005462865810841,285.99615478515625,294.1499938964844,299.80712890625,296.9388427734375,299.2542724609375,299.8253173828125,287.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652517132461,2.5188970909084684e-08,0.0011652265675365,-0.0649221464991569,0.0,0.0,0.0,-0.0173000041395425,60.0,21.3408317565918,0.0,-9.2576286192525e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0001094378530979,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,0.0001152434124378,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,8.511843770975247e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0001152433687821,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0005466633592732,286.001953125,294.1499938964844,299.7945861816406,296.92559814453125,299.24951171875,299.81402587890625,287.46875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660557938739,2.5282950844029983e-08,0.0011660305317491,-0.0651668906211853,0.0,0.0,0.0,-0.0173465963453054,60.0,21.30206871032715,0.0,-9.270401335470525e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0001095244660973,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,0.0001153346238425,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,8.51858058013022e-05,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0001153345801867,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,0.0005470960168167,286.0077819824219,294.1499938964844,299.7813415527344,296.9117431640625,299.2446594238281,299.802001953125,287.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116697861813,2.5390876956521424e-08,0.0011669531231746,-0.0654479265213012,0.0,0.0,0.0,-0.0174000989645719,60.0,21.263782501220703,0.0,-9.285080437848593e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.000109729306132,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0001155503268819,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,8.534512744517997e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.0001155502905021,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.0005481193074956,286.01953125,294.1499938964844,299.7529296875,296.8822937011719,299.2346496582031,299.7757263183594,287.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691604740917,2.5646118118061167e-08,0.0011691348627209,-0.066112533211708,0.0,0.0,0.0,-0.0175266284495592,60.0,21.188350677490234,0.0,-9.319841609567449e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,0.000109729306132,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0001155503268819,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,8.534512744517997e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.0001155502905021,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425354003906,0.0,0.0,0.0005481193074956,286.01953125,294.1499938964844,299.7529296875,296.8822937011719,299.2346496582031,299.7757263183594,287.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691604740917,2.5646118118061167e-08,0.0011691348627209,-0.066112533211708,0.0,0.0,0.0,-0.0175266284495592,60.0,21.188350677490234,0.0,-9.319841609567449e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001099673536373,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0001158009981736,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,8.553026418667287e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0001158009545179,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0005493083735927,286.0313720703125,294.1499938964844,299.7220764160156,296.85064697265625,299.2242126464844,299.7469482421875,287.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716963490471,2.5942728854033703e-08,0.0011716705048456,-0.0668847411870956,0.0,0.0,0.0,-0.0176736675202846,60.0,21.114023208618164,0.0,-9.360318387052757e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001099673536373,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0001158009981736,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,8.553026418667287e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519348144531,0.0,0.0,0.0001158009545179,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0005493083735927,286.0313720703125,294.1499938964844,299.7220764160156,296.85064697265625,299.2242126464844,299.7469482421875,287.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716963490471,2.5942728854033703e-08,0.0011716705048456,-0.0668847411870956,0.0,0.0,0.0,-0.0176736675202846,60.0,21.114023208618164,0.0,-9.360318387052757e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001101686793845,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,0.0001160130050266,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,8.568685734644532e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591979980469,0.0,0.0,0.0001160129686468,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,0.000550314085558,286.0404357910156,294.1499938964844,299.6971435546875,296.8252868652344,299.2159423828125,299.72332763671875,287.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738416505977,2.6193600177748522e-08,0.0011738154571503,-0.067537784576416,0.0,0.0,0.0,-0.0177980344742536,60.0,21.05782127380371,0.0,-9.394621258707049e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001102356836781,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0001160835672635,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,8.57389677548781e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,0.0001160835236078,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615478515625,0.0,0.0,0.0005506487796083,286.0433044433594,294.1499938964844,299.68902587890625,296.8170471191406,299.2132568359375,299.7154846191406,287.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745553929358,2.6277088949200333e-08,0.0011745291994884,-0.0677550882101059,0.0,0.0,0.0,-0.0178394224494695,60.0,21.039989471435547,0.0,-9.406051049154485e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001105233677662,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0001163865090347,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,8.596272527938709e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0001163864726549,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0005520858103409,286.0553894042969,294.1499938964844,299.6539001464844,296.7817077636719,299.2017822265625,299.6819152832031,287.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776203755289,2.6635570193889183e-08,0.0011775937164202,-0.0686880573630333,0.0,0.0,0.0,-0.0180171336978673,60.0,20.96567726135254,0.0,-9.455207106157104e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
