time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001105233677662,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706115722656,0.0,0.0,0.0001163865090347,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,8.596272527938709e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,0.0001163864726549,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0005520858103409,286.0553894042969,294.1499938964844,299.6539001464844,296.7817077636719,299.2017822265625,299.6819152832031,287.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776203755289,2.6635570193889183e-08,0.0011775937164202,-0.0686880573630333,0.0,0.0,0.0,-0.0180171336978673,60.0,20.96567726135254,0.0,-9.455207106157104e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001106732524931,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0001165443463833,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9747619628906,0.0,0.0,8.607930067228153e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,0.0001165443027275,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,0.0005528345354832,286.0614624023437,294.1499938964844,299.6356506347656,296.7634582519531,299.19586181640625,299.6643371582031,287.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179217477329,2.6822334575626893e-08,0.001179190701805,-0.0691740587353706,0.0,0.0,0.0,-0.0181097202003002,60.0,20.92815399169922,0.0,-9.480867646516344e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,0.0001108252399717,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,0.0001167043956229,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,8.619751315563917e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809875488281,0.0,0.0,0.0001167043592431,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0005535937380045,286.06756591796875,294.1499938964844,299.6169738769531,296.74481201171875,299.18975830078125,299.646240234375,287.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808368144556,2.7011727965486898e-08,0.001180809806101,-0.0696668401360511,0.0,0.0,0.0,-0.0182036086916923,60.0,20.89019203186035,0.0,-9.506924669722141e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001111317105824,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,0.0001170271207229,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,8.643587352707982e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0001170270843431,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0005551246576942,286.07989501953125,294.1499938964844,299.57843017578125,296.7065734863281,299.1770935058594,299.6086120605469,287.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841020314022,2.73936198169622e-08,0.0011840745573863,-0.0706603452563285,0.0,0.0,0.0,-0.018392926082015,60.0,20.81224822998047,0.0,-9.559573754813756e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0001111317105824,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,0.0001170271207229,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896545410156,0.0,0.0,8.643587352707982e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0001170270843431,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0005551246576942,286.07989501953125,294.1499938964844,299.57843017578125,296.7065734863281,299.1770935058594,299.6086120605469,287.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841020314022,2.73936198169622e-08,0.0011840745573863,-0.0706603452563285,0.0,0.0,0.0,-0.018392926082015,60.0,20.81224822998047,0.0,-9.559573754813756e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001114395781769,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001173513155663,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,8.66753252921626e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001173512791865,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0005566625040955,286.09228515625,294.1499938964844,299.5384521484375,296.6672058105469,299.16387939453125,299.5695495605469,287.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873822659254,2.777724894542645e-08,0.0011873545590788,-0.0716581717133522,0.0,0.0,0.0,-0.0185831058770418,60.0,20.732261657714844,0.0,-9.612609375153625e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,0.0001114395781769,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0001173513155663,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,8.66753252921626e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,0.0001173512791865,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0005566625040955,286.09228515625,294.1499938964844,299.5384521484375,296.6672058105469,299.16387939453125,299.5695495605469,287.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873822659254,2.777724894542645e-08,0.0011873545590788,-0.0716581717133522,0.0,0.0,0.0,-0.0185831058770418,60.0,20.732261657714844,0.0,-9.612609375153625e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001117417632485,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0001176695368485,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,8.691036055097356e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001176694931928,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.000558172003366,286.1048278808594,294.1499938964844,299.49725341796875,296.6268615722656,299.1500244140625,299.5290222167969,287.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906018480658,2.8153804620956183e-08,0.0011905736755579,-0.0726373791694641,0.0,0.0,0.0,-0.0187697764486074,60.0,20.64889907836914,0.0,-9.66480939723624e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001117417632485,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105895996094,0.0,0.0,0.0001176695368485,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,8.691036055097356e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111389160156,0.0,0.0,0.0001176694931928,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.000558172003366,286.1048278808594,294.1499938964844,299.49725341796875,296.6268615722656,299.1500244140625,299.5290222167969,287.6055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906018480658,2.8153804620956183e-08,0.0011905736755579,-0.0726373791694641,0.0,0.0,0.0,-0.0187697764486074,60.0,20.64889907836914,0.0,-9.66480939723624e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0001120373563026,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001179808095912,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,8.714025898370892e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0001179807732114,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0005596485571004,286.1174621582031,294.1499938964844,299.4550476074219,296.5858154296875,299.1355895996094,299.4873352050781,287.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937512317672,2.8522146422460537e-08,0.0011937227100133,-0.0735950395464897,0.0,0.0,0.0,-0.0189523752778768,60.0,20.562557220458984,0.0,-9.716006843518701e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,0.0001120373563026,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,0.0001179808095912,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,8.714025898370892e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0001179807732114,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0005596485571004,286.1174621582031,294.1499938964844,299.4550476074219,296.5858154296875,299.1355895996094,299.4873352050781,287.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937512317672,2.8522146422460537e-08,0.0011937227100133,-0.0735950395464897,0.0,0.0,0.0,-0.0189523752778768,60.0,20.562557220458984,0.0,-9.716006843518701e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,0.0001121818349929,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,0.0001181329498649,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253601074219,0.0,0.0,8.725263614905998e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,0.0001181329134851,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0005603703320957,286.1238098144531,294.1499938964844,299.43359375,296.5650939941406,299.12811279296875,299.466064453125,287.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952903587371,2.8702187293561123e-08,0.0011952617205679,-0.0740630626678466,0.0,0.0,0.0,-0.0190416276454925,60.0,20.51815223693848,0.0,-9.741081186120937e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317077636719,0.0,0.0,0.0001123246256611,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.000118283314805,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,8.736368909012526e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03179931640625,0.0,0.0,0.0001182832711492,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0318298339844,0.0,0.0,0.0005610835505649,286.13018798828125,294.1499938964844,299.4119873046875,296.54425048828125,299.1204833984375,299.4446105957031,287.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968116741627,2.8880112523665964e-08,0.0011967828031629,-0.0745255351066589,0.0,0.0,0.0,-0.0191298313438892,60.0,20.473031997680664,0.0,-9.765891917368209e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,0.0001126095157815,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,0.0001185833170893,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,8.75852711033076e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,0.0001185832807095,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,0.0005625066696666,286.14306640625,294.1499938964844,299.36834716796875,296.5023193359375,299.1047058105469,299.401123046875,287.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199847087264,2.923512454344745e-08,0.0011998178670182,-0.0754481628537178,0.0,0.0,0.0,-0.0193058233708143,60.0,20.381357192993164,0.0,-9.815491353037944e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422058105469,0.0,0.0,0.0001126095157815,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417785644531,0.0,0.0,0.0001185833170893,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411071777344,0.0,0.0,8.75852711033076e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,0.0001185832807095,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,0.0005625066696666,286.14306640625,294.1499938964844,299.36834716796875,296.5023193359375,299.1047058105469,299.401123046875,287.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199847087264,2.923512454344745e-08,0.0011998178670182,-0.0754481628537178,0.0,0.0,0.0,-0.0193058233708143,60.0,20.381357192993164,0.0,-9.815491353037944e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0001128932271967,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001188820751849,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,8.780593634583056e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0001188820388051,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0005639238515868,286.156005859375,294.1499938964844,299.32427978515625,296.4602966308594,299.08837890625,299.35711669921875,287.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028694618493,2.9588662187052254e-08,0.0012028398923575,-0.0763667747378349,0.0,0.0,0.0,-0.0194810815155506,60.0,20.28821182250977,0.0,-9.865009076293064e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528259277344,0.0,0.0,0.0001128932271967,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523986816406,0.0,0.0,0.0001188820751849,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,8.780593634583056e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,0.0001188820388051,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,0.0005639238515868,286.156005859375,294.1499938964844,299.32427978515625,296.4602966308594,299.08837890625,299.35711669921875,287.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028694618493,2.9588662187052254e-08,0.0012028398923575,-0.0763667747378349,0.0,0.0,0.0,-0.0194810815155506,60.0,20.28821182250977,0.0,-9.865009076293064e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001131430763052,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0001191451810882,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,8.800026262179017e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.0001191451447084,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,0.0005651719402521,286.1669616699219,294.1499938964844,299.2870788574219,296.425048828125,299.0741271972656,299.3197937011719,287.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055316474288,2.990001135572129e-08,0.0012055018451064,-0.0771756023168563,0.0,0.0,0.0,-0.0196354277431964,60.0,20.21016311645508,0.0,-9.908720954854289e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0001131934914155,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,0.0001191982664749,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624694824219,0.0,0.0,8.8039472757373e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0001191982300952,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0005654237465932,286.1690673828125,294.1499938964844,299.27996826171875,296.4183349609375,299.0713806152344,299.31268310546875,287.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060686713084,2.996282688627616e-08,0.0012060387525707,-0.0773387774825096,0.0,0.0,0.0,-0.0196665693074464,60.0,20.1955795288086,0.0,-9.917551579974317e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.0001135167185566,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,0.0001195386357721,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,8.829087164485827e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001195386066683,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0005670383688993,286.1822204589844,294.1499938964844,299.23565673828125,296.3766784667969,299.0538024902344,299.26806640625,287.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209512236528,3.036561224689649e-08,0.0012094818521291,-0.0783848911523819,0.0,0.0,0.0,-0.0198662411421537,60.0,20.10514640808105,0.0,-9.974269232770896e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743713378906,0.0,0.0,0.0001135167185566,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.073974609375,0.0,0.0,0.0001195386357721,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,8.829087164485827e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0001195386066683,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0005670383688993,286.1822204589844,294.1499938964844,299.23565673828125,296.3766784667969,299.0538024902344,299.26806640625,287.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209512236528,3.036561224689649e-08,0.0012094818521291,-0.0783848911523819,0.0,0.0,0.0,-0.0198662411421537,60.0,20.10514640808105,0.0,-9.974269232770896e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798645019531,0.0,0.0,0.0001136882347054,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0001197192614199,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,8.842427632771432e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0001197192250401,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799560546875,0.0,0.0,0.0005678951274603,286.1888427734375,294.1499938964844,299.21356201171875,296.35601806640625,299.04473876953125,299.2457275390625,287.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113394914194,3.057935771266784e-08,0.0012113088741898,-0.0789399147033691,0.0,0.0,0.0,-0.0199721995741128,60.0,20.0614070892334,0.0,-1.0004432482446648e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853576660156,0.0,0.0,0.0001138572843046,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,0.0001198972749989,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0843200683594,0.0,0.0,8.855575288180262e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0001198972386191,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08544921875,0.0,0.0,0.0005687396042048,286.19549560546875,294.1499938964844,299.1915588378906,296.3354797363281,299.0355224609375,299.22344970703125,287.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131409021094,3.0790015870252325e-08,0.0012131100520491,-0.0794868692755699,0.0,0.0,0.0,-0.0200766306370496,60.0,20.018047332763672,0.0,-1.003420493361773e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0001141891043516,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,0.0001202466883114,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,8.88138310983777e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0001202466592076,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0005703970673494,286.2088623046875,294.1499938964844,299.1478271484375,296.2950134277344,299.01666259765625,299.1791381835937,287.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166764354333,3.120351266261423e-08,0.001216645236127,-0.0805602595210075,0.0,0.0,0.0,-0.0202816165983676,60.0,19.93196487426757,0.0,-1.0092772839698229e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0001141891043516,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960388183594,0.0,0.0,0.0001202466883114,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,8.88138310983777e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0001202466592076,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,0.0005703970673494,286.2088623046875,294.1499938964844,299.1478271484375,296.2950134277344,299.01666259765625,299.1791381835937,287.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166764354333,3.120351266261423e-08,0.001216645236127,-0.0805602595210075,0.0,0.0,0.0,-0.0202816165983676,60.0,19.93196487426757,0.0,-1.0092772839698229e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0001145127680501,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0001205875232699,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,8.906557195587084e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,0.0001205874941661,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0005720139015465,286.22235107421875,294.1499938964844,299.10467529296875,296.2554016113281,298.99725341796875,299.13525390625,287.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201250065118,3.160684869385477e-08,0.0012200933415442,-0.0816070213913917,0.0,0.0,0.0,-0.020481564104557,60.0,19.846525192260746,0.0,-1.0150066032110773e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0001145127680501,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10723876953125,0.0,0.0,0.0001205875232699,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,8.906557195587084e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,0.0001205874941661,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10772705078125,0.0,0.0,0.0005720139015465,286.22235107421875,294.1499938964844,299.10467529296875,296.2554016113281,298.99725341796875,299.13525390625,287.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201250065118,3.160684869385477e-08,0.0012200933415442,-0.0816070213913917,0.0,0.0,0.0,-0.020481564104557,60.0,19.846525192260746,0.0,-1.0150066032110773e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.000114824695629,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001209160036523,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,8.930818148655817e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0001209159745485,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,0.0005735720624215,286.2359313964844,294.1499938964844,299.0623474121094,296.2168884277344,298.977294921875,299.0920715332031,287.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234484311193,3.1995572413734414e-08,0.0012234164169058,-0.0826156064867973,0.0,0.0,0.0,-0.0206742659211158,60.0,19.76167106628418,0.0,-1.0205435785337613e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.000114824695629,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0001209160036523,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.117919921875,0.0,0.0,8.930818148655817e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0001209159745485,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190185546875,0.0,0.0,0.0005735720624215,286.2359313964844,294.1499938964844,299.0623474121094,296.2168884277344,298.977294921875,299.0920715332031,287.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234484311193,3.1995572413734414e-08,0.0012234164169058,-0.0826156064867973,0.0,0.0,0.0,-0.0206742659211158,60.0,19.76167106628418,0.0,-1.0205435785337613e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001151239775936,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,0.0001212311617564,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,8.954096119850874e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,0.0001212311253766,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,0.0005750670679844,286.2496032714844,294.1499938964844,299.0209655761719,296.1796875,298.9568176269531,299.0497741699219,287.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266370467841,3.2368525637593855e-08,0.0012266046833246,-0.0835830494761467,0.0,0.0,0.0,-0.0208591520786285,60.0,19.67753028869629,0.0,-1.0258701621523869e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0001151239775936,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,0.0001212311617564,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,8.954096119850874e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,0.0001212311253766,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,0.0005750670679844,286.2496032714844,294.1499938964844,299.0209655761719,296.1796875,298.9568176269531,299.0497741699219,287.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266370467841,3.2368525637593855e-08,0.0012266046833246,-0.0835830494761467,0.0,0.0,0.0,-0.0208591520786285,60.0,19.67753028869629,0.0,-1.0258701621523869e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13604736328125,0.0,0.0,0.0001152676122728,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356811523437,0.0,0.0,0.0001213824143633,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,8.96526689757593e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.0001213823779835,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,0.0005757845356129,286.2565002441406,294.1499938964844,299.000732421875,296.16162109375,298.9463806152344,299.0290222167969,287.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281670933589,3.2547518458159175e-08,0.0012281344970688,-0.0840472653508186,0.0,0.0,0.0,-0.0209478829056024,60.0,19.63581085205078,0.0,-1.028431384497708e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418151855469,0.0,0.0,0.0001154073834186,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001215295997099,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,8.976138633443043e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,0.000121529570606,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.0005764827365055,286.2633972167969,294.1499938964844,298.9808044433594,296.1439819335937,298.9358215332031,299.0085754394531,287.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296561617404,3.2721700904403406e-08,0.0012296234490349,-0.0844989642500877,0.0,0.0,0.0,-0.0210342295467853,60.0,19.59436798095703,0.0,-1.030926881639971e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,0.0001156748548964,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.0001218112520291,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,8.996941323857754e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0001218112229253,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,0.0005778187769465,286.2772521972656,294.1499938964844,298.9420471191406,296.1099548339844,298.9144592285156,298.9686279296875,287.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325063580647,3.305500939632111e-08,0.0012324732961133,-0.0853631794452667,0.0,0.0,0.0,-0.0211994647979736,60.0,19.51230239868164,0.0,-1.0357106816627493e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,0.0001156748548964,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,0.0001218112520291,298.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,8.996941323857754e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0001218112229253,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1535339355469,0.0,0.0,0.0005778187769465,286.2772521972656,294.1499938964844,298.9420471191406,296.1099548339844,298.9144592285156,298.9686279296875,287.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325063580647,3.305500939632111e-08,0.0012324732961133,-0.0853631794452667,0.0,0.0,0.0,-0.0211994647979736,60.0,19.51230239868164,0.0,-1.0357106816627493e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001159224266302,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001220719568664,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,9.016197145683692e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.0001220719277625,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0005790555151179,286.29119873046875,294.1499938964844,298.9048767089844,296.077880859375,298.8926696777344,298.93023681640625,287.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351440964266,3.3363530604901825e-08,0.0012351106852293,-0.0861629471182823,0.0,0.0,0.0,-0.0213524084538221,60.0,19.431718826293945,0.0,-1.0401484473732125e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001159224266302,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001220719568664,298.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,9.016197145683692e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,0.0001220719277625,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,0.0005790555151179,286.29119873046875,294.1499938964844,298.9048767089844,296.077880859375,298.8926696777344,298.93023681640625,287.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351440964266,3.3363530604901825e-08,0.0012351106852293,-0.0861629471182823,0.0,0.0,0.0,-0.0213524084538221,60.0,19.431718826293945,0.0,-1.0401484473732125e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,0.0001161331820185,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0001222939026774,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,9.032589150592683e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,0.0001222938735736,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,0.0005801082588732,286.3041076660156,294.1499938964844,298.87225341796875,296.0502014160156,298.8723449707031,298.8963317871094,287.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237389515154,3.362616851632083e-08,0.001237355871126,-0.086843654513359,0.0,0.0,0.0,-0.0214826073497533,60.0,19.359086990356445,0.0,-1.0439337927437009e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0001161502950708,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1766052246094,0.0,0.0,0.0001223119179485,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,9.03391992324032e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,0.0001223118888447,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,0.0005801937659271,286.30523681640625,294.1499938964844,298.8695068359375,296.0478820800781,298.8705749511719,298.8934936523437,287.83673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375719379633,3.364749190382099e-08,0.0012375382939353,-0.086898922920227,0.0,0.0,0.0,-0.0214931778609752,60.0,19.35287475585937,0.0,-1.044241457748285e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
