time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0001163554916274,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0001225279993377,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,9.04987973626703e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001225279702339,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0005812187446281,286.3193359375,294.1499938964844,298.83612060546875,296.02020263671875,298.8481750488281,298.85870361328125,287.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397581012919,3.3903198470852665e-08,0.0012397242244333,-0.0875615403056144,0.0,0.0,0.0,-0.0216199401766061,60.0,19.27615547180176,0.0,-1.0479339351832097e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0001163554916274,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.0001225279993377,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,9.04987973626703e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0001225279702339,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0005812187446281,286.3193359375,294.1499938964844,298.83612060546875,296.02020263671875,298.8481750488281,298.85870361328125,287.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397581012919,3.3903198470852665e-08,0.0012397242244333,-0.0875615403056144,0.0,0.0,0.0,-0.0216199401766061,60.0,19.27615547180176,0.0,-1.0479339351832097e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19482421875,0.0,0.0,0.0001164485292974,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.000122625962831,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,9.057115676114336e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0001226259337272,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,0.0005816835328005,286.3264465332031,294.1499938964844,298.8202514648437,296.0072937011719,298.8368530273437,298.8421936035156,287.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240748912096,3.4019137729046633e-08,0.001240714918822,-0.0878619328141212,0.0,0.0,0.0,-0.0216774120926857,60.0,19.238800048828125,0.0,-1.0496103186596885e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0001165361391031,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,0.0001227182219736,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.199951171875,0.0,0.0,9.063929610420018e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0001227181928697,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0005821211379952,286.3335266113281,294.1499938964844,298.8049621582031,295.9950256347656,298.82550048828125,298.826171875,287.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416820973157,3.412831262039617e-08,0.0012416479876264,-0.0881447941064834,0.0,0.0,0.0,-0.0217315331101417,60.0,19.20207977294922,0.0,-1.0511901393783777e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0001166947986348,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0001228853070642,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,9.076269634533674e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0001228852779604,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,0.0005829136935062,286.3478088378906,294.1499938964844,298.77618408203125,295.9725952148437,298.802734375,298.7956237792969,287.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433732626959,3.4326028242048785e-08,0.0012433390365913,-0.0886569842696189,0.0,0.0,0.0,-0.0218295510858297,60.0,19.13037872314453,0.0,-1.0540541239834057e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0001166947986348,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21258544921875,0.0,0.0,0.0001228853070642,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,9.076269634533674e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0001228852779604,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,0.0005829136935062,286.3478088378906,294.1499938964844,298.77618408203125,295.9725952148437,298.802734375,298.7956237792969,287.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433732626959,3.4326028242048785e-08,0.0012433390365913,-0.0886569842696189,0.0,0.0,0.0,-0.0218295510858297,60.0,19.13037872314453,0.0,-1.0540541239834057e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001168288072221,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0001230264169862,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,9.086692443815993e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0001230263878824,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0005835831398144,286.36212158203125,294.1499938964844,298.75,295.9530639648437,298.7798156738281,298.7679138183594,287.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448008637875,3.4493019995807124e-08,0.0012447664048522,-0.0890895202755928,0.0,0.0,0.0,-0.021912332624197,60.0,19.06266021728516,0.0,-1.0564760799525177e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,0.0001168288072221,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0001230264169862,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,9.086692443815993e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0001230263878824,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,0.0005835831398144,286.36212158203125,294.1499938964844,298.75,295.9530639648437,298.7798156738281,298.7679138183594,287.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448008637875,3.4493019995807124e-08,0.0012447664048522,-0.0890895202755928,0.0,0.0,0.0,-0.021912332624197,60.0,19.06266021728516,0.0,-1.0564760799525177e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.000116953968245,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001231582136824,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,9.096426947508009e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0001231581845786,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0005842083483003,286.3764953613281,294.1499938964844,298.7276306152344,295.9375915527344,298.75689697265625,298.7431640625,287.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246134052053,3.4648984126306466e-08,0.0012460993602871,-0.0894934609532356,0.0,0.0,0.0,-0.0219896472990512,60.0,19.00054168701172,0.0,-1.0587405796513849e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373046875,0.0,0.0,0.000116953968245,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001231582136824,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,9.096426947508009e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0001231581845786,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373962402344,0.0,0.0,0.0005842083483003,286.3764953613281,294.1499938964844,298.7276306152344,295.9375915527344,298.75689697265625,298.7431640625,287.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246134052053,3.4648984126306466e-08,0.0012460993602871,-0.0894934609532356,0.0,0.0,0.0,-0.0219896472990512,60.0,19.00054168701172,0.0,-1.0587405796513849e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0001171016992884,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0001233137882081,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,9.107917139772326e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,0.0001233137591043,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0005849463050253,286.3909606933594,294.1499938964844,298.7098693847656,295.9269714355469,298.73406982421875,298.72283935546875,287.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477081036195,3.483308219642822e-08,0.0012476732954382,-0.0899702087044715,0.0,0.0,0.0,-0.0220809113234281,60.0,18.950439453125,0.0,-1.0614167678113517e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0001171016992884,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492980957031,0.0,0.0,0.0001233137882081,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.248779296875,0.0,0.0,9.107917139772326e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,0.0001233137591043,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,0.0005849463050253,286.3909606933594,294.1499938964844,298.7098693847656,295.9269714355469,298.73406982421875,298.72283935546875,287.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477081036195,3.483308219642822e-08,0.0012476732954382,-0.0899702087044715,0.0,0.0,0.0,-0.0220809113234281,60.0,18.950439453125,0.0,-1.0614167678113517e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001171830663224,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554931640625,0.0,0.0,0.000123399469885,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550048828125,0.0,0.0,9.114245767705142e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001233994407812,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0005853527691215,286.398193359375,294.1499938964844,298.70263671875,295.9233703613281,298.72271728515625,298.7144775390625,287.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485751649364,3.4934476644821195e-08,0.0012485402403399,-0.0902327597141265,0.0,0.0,0.0,-0.0221311766654253,60.0,18.930784225463867,0.0,-1.062892138747884e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0001172678530565,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0001234887604368,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,9.120840695686638e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.000123488731333,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.0005857762880623,286.40545654296875,294.1499938964844,298.6964111328125,295.9208984375,298.71142578125,298.7070617675781,287.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494787806645,3.5040137902342394e-08,0.0012494437396526,-0.090506337583065,0.0,0.0,0.0,-0.0221835579723119,60.0,18.914047241210938,0.0,-1.0644306769336256e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.0001174464996438,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.000123676873045,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,9.134734864346684e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0001236768439412,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0005866686697117,286.4200439453125,294.1499938964844,298.6869506835937,295.9190673828125,298.68896484375,298.6943664550781,287.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513814726844,3.526275449416971e-08,0.0012513461988419,-0.0910826846957206,0.0,0.0,0.0,-0.0222939141094684,60.0,18.88712501525879,0.0,-1.0676758677163889e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,0.0001174464996438,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.000123676873045,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,9.134734864346684e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0001236768439412,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,0.0005866686697117,286.4200439453125,294.1499938964844,298.6869506835937,295.9190673828125,298.68896484375,298.6943664550781,287.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513814726844,3.526275449416971e-08,0.0012513461988419,-0.0910826846957206,0.0,0.0,0.0,-0.0222939141094684,60.0,18.88712501525879,0.0,-1.0676758677163889e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,0.0001176402802229,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0001238809345522,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,9.149807010544464e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0001238809054484,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0005876366631127,286.4346618652344,294.1499938964844,298.6810913085937,295.9211730957031,298.666748046875,298.6854248046875,287.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534459820017,3.55042466537725e-08,0.0012534104753285,-0.0917077884078025,0.0,0.0,0.0,-0.0224136281758546,60.0,18.87132453918457,0.0,-1.0712017939340512e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,0.0001176402802229,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0001238809345522,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862548828125,0.0,0.0,9.149807010544464e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,0.0001238809054484,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,0.0005876366631127,286.4346618652344,294.1499938964844,298.6810913085937,295.9211730957031,298.666748046875,298.6854248046875,287.96893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534459820017,3.55042466537725e-08,0.0012534104753285,-0.0917077884078025,0.0,0.0,0.0,-0.0224136281758546,60.0,18.87132453918457,0.0,-1.0712017939340512e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001178447491838,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0001240962592419,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,9.165710071101783e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,0.000124096230138,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,0.0005886580329388,286.4493408203125,294.1499938964844,298.6785583496094,295.9269104003906,298.6448974609375,298.6806030273437,287.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556243455037,3.5759061489670785e-08,0.0012555886059999,-0.0923672616481781,0.0,0.0,0.0,-0.02253994718194,60.0,18.868881225585938,0.0,-1.074928448474566e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001178447491838,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,0.0001240962592419,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,9.165710071101783e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,0.000124096230138,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997436523437,0.0,0.0,0.0005886580329388,286.4493408203125,294.1499938964844,298.6785583496094,295.9269104003906,298.6448974609375,298.6806030273437,287.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556243455037,3.5759061489670785e-08,0.0012555886059999,-0.0923672616481781,0.0,0.0,0.0,-0.02253994718194,60.0,18.868881225585938,0.0,-1.074928448474566e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,0.0001180670078611,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001243302976945,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.182996291201562e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0001243302685907,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0005897682858631,286.4640808105469,294.1499938964844,298.67901611328125,295.9360046386719,298.6234436035156,298.6789245605469,287.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579734902828,3.603602038992904e-08,0.0012579375179484,-0.0930839404463768,0.0,0.0,0.0,-0.0226771496236324,60.0,18.87672615051269,0.0,-1.078986642255586e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,0.0001180670078611,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001243302976945,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.182996291201562e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,0.0001243302685907,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,0.0005897682858631,286.4640808105469,294.1499938964844,298.67901611328125,295.9360046386719,298.6234436035156,298.6789245605469,287.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579734902828,3.603602038992904e-08,0.0012579375179484,-0.0930839404463768,0.0,0.0,0.0,-0.0226771496236324,60.0,18.87672615051269,0.0,-1.078986642255586e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,0.0001181652623927,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,0.0001244337618118,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3179626464844,0.0,0.0,9.19063822948374e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,0.0001244337327079,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0005902590928599,286.47149658203125,294.1499938964844,298.68023681640625,295.94171142578125,298.6129455566406,298.6794738769531,288.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590382248163,3.615847887772361e-08,0.0012590020196512,-0.0934007465839386,0.0,0.0,0.0,-0.0227379463613033,60.0,18.885257720947266,0.0,-1.0807830364001349e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251342773437,0.0,0.0,0.0001182765554403,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,0.000124550962937,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.199294436257333e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3251953125,0.0,0.0,0.0001245509338332,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3252258300781,0.0,0.0,0.0005908150342293,286.4789123535156,294.1499938964844,298.6820983886719,295.9481506347656,298.6025695800781,298.6806335449219,288.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260224962607,3.629718037245766e-08,0.0012601886410266,-0.0937595590949058,0.0,0.0,0.0,-0.0228067077696323,60.0,18.89606285095215,0.0,-1.0828197360979177e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,0.0001184980937978,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.000124784259242,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,9.216525359079242e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0001247842301381,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0005919216782785,286.4937744140625,294.1499938964844,298.6875,295.9630126953125,298.5821838378906,298.6846923828125,288.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625850504264,3.657326885786461e-08,0.0012625484960153,-0.0944736897945404,0.0,0.0,0.0,-0.0229435730725526,60.0,18.923433303833008,0.0,-1.0868796351815037e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,0.0001184980937978,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.000124784259242,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372497558594,0.0,0.0,9.216525359079242e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0001247842301381,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,0.0005919216782785,286.4937744140625,294.1499938964844,298.6875,295.9630126953125,298.5821838378906,298.6846923828125,288.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625850504264,3.657326885786461e-08,0.0012625484960153,-0.0944736897945404,0.0,0.0,0.0,-0.0229435730725526,60.0,18.923433303833008,0.0,-1.0868796351815037e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,0.0001187203451991,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0001250182831427,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,9.233810851583256e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,0.0001250182685907,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0005930318729951,286.5087280273437,294.1499938964844,298.69488525390625,295.9803466796875,298.5624389648437,298.69091796875,288.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649530544877,3.685023841626389e-08,0.0012649161508306,-0.0951899662613868,0.0,0.0,0.0,-0.023080876097083,60.0,18.95844459533692,0.0,-1.0909601400044266e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,0.0001187203451991,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506774902344,0.0,0.0,0.0001250182831427,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,9.233810851583256e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,0.0001250182685907,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,0.0005930318729951,286.5087280273437,294.1499938964844,298.69488525390625,295.9803466796875,298.5624389648437,298.69091796875,288.0404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649530544877,3.685023841626389e-08,0.0012649161508306,-0.0951899662613868,0.0,0.0,0.0,-0.023080876097083,60.0,18.95844459533692,0.0,-1.0909601400044266e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0001189403265016,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0001252499496331,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,9.250920993508772e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001252499205293,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0005941307172179,286.52374267578125,294.1499938964844,298.70391845703125,295.9997863769531,298.5433044433594,298.698974609375,288.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672967277467,3.712439067271589e-08,0.0012672597076743,-0.0958988070487976,0.0,0.0,0.0,-0.0232167802751064,60.0,19.00005149841309,0.0,-1.0950066098303068e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0001189403265016,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0001252499496331,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,9.250920993508772e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001252499205293,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,0.0005941307172179,286.52374267578125,294.1499938964844,298.70391845703125,295.9997863769531,298.5433044433594,298.698974609375,288.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672967277467,3.712439067271589e-08,0.0012672597076743,-0.0958988070487976,0.0,0.0,0.0,-0.0232167802751064,60.0,19.00005149841309,0.0,-1.0950066098303068e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.0001191554838442,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,0.0001254765084013,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,9.267654968425632e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,0.0001254764792975,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,0.000595205463469,286.538818359375,294.1499938964844,298.7142944335937,296.0210876464844,298.5248413085937,298.70855712890625,288.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695890618488,3.739252107948232e-08,0.0012695516925305,-0.0965919494628906,0.0,0.0,0.0,-0.0233497023582458,60.0,19.04717254638672,0.0,-1.098971509350122e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771057128906,0.0,0.0,0.0001191554838442,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,0.0001254765084013,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,9.267654968425632e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,0.0001254764792975,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3771667480469,0.0,0.0,0.000595205463469,286.538818359375,294.1499938964844,298.7142944335937,296.0210876464844,298.5248413085937,298.70855712890625,288.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695890618488,3.739252107948232e-08,0.0012695516925305,-0.0965919494628906,0.0,0.0,0.0,-0.0233497023582458,60.0,19.04717254638672,0.0,-1.098971509350122e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0001192598720081,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,0.0001255864481208,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,9.2757742095273e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,0.000125586419017,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,0.0005957269459031,286.5463562011719,294.1499938964844,298.7198486328125,296.0323181152344,298.51593017578125,298.71392822265625,288.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707011774182,3.75226214544e-08,0.0012706636916846,-0.0969282165169715,0.0,0.0,0.0,-0.0234141945838928,60.0,19.07282257080078,0.0,-1.100897861761041e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,0.0001193620410049,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,0.0001256940304301,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,9.283720282837749e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,0.0001256940013263,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,0.000596237310674,286.553955078125,294.1499938964844,298.72564697265625,296.0438842773437,298.5071716308594,298.719482421875,288.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717894278466,3.7649943607220855e-08,0.0012717518256977,-0.0972572714090347,0.0,0.0,0.0,-0.0234773103147745,60.0,19.09938240051269,0.0,-1.102784707995852e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,0.0001195607692352,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,0.000125903301523,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.29917732719332e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0001259032724192,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0005972299841232,286.5691223144531,294.1499938964844,298.7376403808594,296.06793212890625,298.4900207519531,298.7309875488281,288.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273907138966,3.789760683048371e-08,0.0012738691875711,-0.0978972613811492,0.0,0.0,0.0,-0.023600086569786,60.0,19.15401840209961,0.0,-1.1064595639709297e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.403564453125,0.0,0.0,0.0001195607692352,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,0.000125903301523,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,9.29917732719332e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,0.0001259032724192,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4036560058594,0.0,0.0,0.0005972299841232,286.5691223144531,294.1499938964844,298.7376403808594,296.06793212890625,298.4900207519531,298.7309875488281,288.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273907138966,3.789760683048371e-08,0.0012738691875711,-0.0978972613811492,0.0,0.0,0.0,-0.023600086569786,60.0,19.15401840209961,0.0,-1.1064595639709297e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,0.0001197433521156,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,0.000126095561427,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,9.313377813668922e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,0.0001260955468751,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,0.0005981420399621,286.5843811035156,294.1499938964844,298.75,296.0929260253906,298.4736633300781,298.7431030273437,288.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758523225784,3.8125151036183524e-08,0.0012758142547681,-0.0984851568937301,0.0,0.0,0.0,-0.0237128864973783,60.0,19.2110652923584,0.0,-1.1098413210675065e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,0.0001197433521156,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166564941406,0.0,0.0,0.000126095561427,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,9.313377813668922e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,0.0001260955468751,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169921875,0.0,0.0,0.0005981420399621,286.5843811035156,294.1499938964844,298.75,296.0929260253906,298.4736633300781,298.7431030273437,288.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758523225784,3.8125151036183524e-08,0.0012758142547681,-0.0984851568937301,0.0,0.0,0.0,-0.0237128864973783,60.0,19.2110652923584,0.0,-1.1098413210675065e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.0001199116304633,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,0.0001262727746507,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,9.326466533821076e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0001262727455468,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.000598982675001,286.5996398925781,294.1499938964844,298.7623596191406,296.1185302734375,298.4579162597656,298.7553405761719,288.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776459334418,3.833486772464313e-08,0.0012776076328009,-0.0990269035100936,0.0,0.0,0.0,-0.0238168518990278,60.0,19.26903915405273,0.0,-1.1129626642514269e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
