time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,0.0001199116304633,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,0.0001262727746507,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,9.326466533821076e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.0001262727455468,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303894042969,0.0,0.0,0.000598982675001,286.5996398925781,294.1499938964844,298.7623596191406,296.1185302734375,298.4579162597656,298.7553405761719,288.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776459334418,3.833486772464313e-08,0.0012776076328009,-0.0990269035100936,0.0,0.0,0.0,-0.0238168518990278,60.0,19.26903915405273,0.0,-1.1129626642514269e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,0.0001200636615976,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,0.0001264328602701,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,9.338290692539886e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001264328457182,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0005997421103529,286.6149597167969,294.1499938964844,298.7743530273437,296.1444396972656,298.4426574707031,298.7674560546875,288.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792656198143,3.852433039241988e-08,0.0012792270863428,-0.0995162576436996,0.0,0.0,0.0,-0.0239107739180326,60.0,19.326318740844727,0.0,-1.115786290029064e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,0.0001200636615976,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,0.0001264328602701,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.443115234375,0.0,0.0,9.338290692539886e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0001264328457182,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0005997421103529,286.6149597167969,294.1499938964844,298.7743530273437,296.1444396972656,298.4426574707031,298.7674560546875,288.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792656198143,3.852433039241988e-08,0.0012792270863428,-0.0995162576436996,0.0,0.0,0.0,-0.0239107739180326,60.0,19.326318740844727,0.0,-1.115786290029064e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4505615234375,0.0,0.0,0.0001201216437038,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4503173828125,0.0,0.0,0.0001264939201064,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4499206542969,0.0,0.0,9.342800331069157e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506225585937,0.0,0.0,0.0001264939055545,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.0006000317516736,286.6226501464844,294.1499938964844,298.7801513671875,296.1574401855469,298.4355773925781,298.7730407714844,288.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279882970266,3.8596585483219314e-08,0.0012798443203791,-0.0997028648853302,0.0,0.0,0.0,-0.0239465907216072,60.0,19.353853225708008,0.0,-1.1168640412506649e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.0001201900086016,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,0.000126565908431,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566955566406,0.0,0.0,9.348117600893602e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,0.0001265658938791,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,0.0006003732560202,286.6303405761719,294.1499938964844,298.78570556640625,296.1703796386719,298.42828369140625,298.77886962890625,288.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806121958419,3.868178310995064e-08,0.0012805735459551,-0.0999228879809379,0.0,0.0,0.0,-0.0239888317883014,60.0,19.3824405670166,0.0,-1.1181355574763074e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0001202921193907,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0001266734470846,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.356059308629484e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001266734179807,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0006008833297528,286.6457214355469,294.1499938964844,298.79608154296875,296.196044921875,298.4142761230469,298.7895812988281,288.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816996313631,3.8809030655784233e-08,0.0012816608650609,-0.1002514734864234,0.0,0.0,0.0,-0.0240519102662801,60.0,19.435932159423828,0.0,-1.120036046131645e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,0.0001202921193907,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0001266734470846,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.356059308629484e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001266734179807,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,0.0006008833297528,286.6457214355469,294.1499938964844,298.79608154296875,296.196044921875,298.4142761230469,298.7895812988281,288.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816996313631,3.8809030655784233e-08,0.0012816608650609,-0.1002514734864234,0.0,0.0,0.0,-0.0240519102662801,60.0,19.435932159423828,0.0,-1.120036046131645e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0001203732535941,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843139648437,0.0,0.0,0.0001267588813789,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,9.362369746668264e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.000126758852275,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0006012885714881,286.6611328125,294.1499938964844,298.8051147460937,296.2210998535156,298.4006652832031,298.7993469238281,288.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825657613575,3.891013378165553e-08,0.0012825267622247,-0.1005125120282173,0.0,0.0,0.0,-0.0241020377725362,60.0,19.486310958862305,0.0,-1.1215470863135125e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48455810546875,0.0,0.0,0.0001203732535941,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843139648437,0.0,0.0,0.0001267588813789,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,9.362369746668264e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.000126758852275,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.484619140625,0.0,0.0,0.0006012885714881,286.6611328125,294.1499938964844,298.8051147460937,296.2210998535156,298.4006652832031,298.7993469238281,288.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825657613575,3.891013378165553e-08,0.0012825267622247,-0.1005125120282173,0.0,0.0,0.0,-0.0241020377725362,60.0,19.486310958862305,0.0,-1.1215470863135125e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,0.0001204117943416,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,0.0001267994666704,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,9.365367441205308e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0001267994375666,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0006014811224304,286.6766052246094,294.1499938964844,298.8125,296.2452697753906,298.38775634765625,298.8069152832031,288.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829742627218,3.89581522597382e-08,0.001282935263589,-0.1006364971399307,0.0,0.0,0.0,-0.0241258330643177,60.0,19.529022216796875,0.0,-1.1222651608022717e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4982604980469,0.0,0.0,0.0001204117943416,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980163574219,0.0,0.0,0.0001267994666704,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49761962890625,0.0,0.0,9.365367441205308e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0001267994375666,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.0006014811224304,286.6766052246094,294.1499938964844,298.8125,296.2452697753906,298.38775634765625,298.8069152832031,288.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829742627218,3.89581522597382e-08,0.001282935263589,-0.1006364971399307,0.0,0.0,0.0,-0.0241258330643177,60.0,19.529022216796875,0.0,-1.1222651608022717e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,0.0001204219952342,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001268102059839,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.366160520585254e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.00012681017688,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,0.0006015320541337,286.6920471191406,294.1499938964844,298.8179016113281,296.2682189941406,298.37518310546875,298.8125915527344,288.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830866035073,3.897084610571255e-08,0.0012830476043745,-0.1006692722439765,0.0,0.0,0.0,-0.0241321455687284,60.0,19.56528663635254,0.0,-1.1224550178212669e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,0.0001204219952342,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.0001268102059839,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5113525390625,0.0,0.0,9.366160520585254e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.00012681017688,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5120544433594,0.0,0.0,0.0006015320541337,286.6920471191406,294.1499938964844,298.8179016113281,296.2682189941406,298.37518310546875,298.8125915527344,288.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830866035073,3.897084610571255e-08,0.0012830476043745,-0.1006692722439765,0.0,0.0,0.0,-0.0241321455687284,60.0,19.56528663635254,0.0,-1.1224550178212669e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188293457031,0.0,0.0,0.0001204353611683,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51861572265625,0.0,0.0,0.0001268242776859,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.51824951171875,0.0,0.0,9.36720025492832e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5188903808594,0.0,0.0,0.0001268242485821,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,0.0006015988765284,286.69976806640625,294.1499938964844,298.8197631835937,296.2791442871094,298.368896484375,298.8158264160156,288.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832306092604,3.898750122743877e-08,0.0012831916101276,-0.1007122620940208,0.0,0.0,0.0,-0.0241404082626104,60.0,19.5849552154541,0.0,-1.1227040630501508e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257263183594,0.0,0.0,0.0001204092332045,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5255126953125,0.0,0.0,0.0001267967600142,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,9.36516807996668e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.0001267967454623,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,0.0006014683749526,286.70751953125,294.1499938964844,298.82098388671875,296.2896728515625,298.36285400390625,298.8170166015625,288.22265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829474871978,3.8954922843004176e-08,0.001282908488065,-0.1006281599402427,0.0,0.0,0.0,-0.0241242367774248,60.0,19.596588134765625,0.0,-1.1222168438962401e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001203440988319,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392761230469,0.0,0.0,0.0001267281768377,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,9.360101830679925e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,0.0001267281477339,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395812988281,0.0,0.0,0.0006011429941281,286.72296142578125,294.1499938964844,298.8214416503906,296.3092956542969,298.350830078125,298.8180847167969,288.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822564458474,3.887373267730254e-08,0.0012822175631299,-0.1004185304045677,0.0,0.0,0.0,-0.0240840036422014,60.0,19.616395950317383,0.0,-1.1210028816321937e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395202636719,0.0,0.0,0.0001203440988319,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392761230469,0.0,0.0,0.0001267281768377,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,9.360101830679925e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53955078125,0.0,0.0,0.0001267281477339,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5395812988281,0.0,0.0,0.0006011429941281,286.72296142578125,294.1499938964844,298.8214416503906,296.3092956542969,298.350830078125,298.8180847167969,288.2366027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822564458474,3.887373267730254e-08,0.0012822175631299,-0.1004185304045677,0.0,0.0,0.0,-0.0240840036422014,60.0,19.616395950317383,0.0,-1.1210028816321937e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,0.000120244534628,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0001266233302885,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.352358028991148e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,0.0001266233011847,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,0.0006006456678733,286.7384338378906,294.1499938964844,298.81890869140625,296.3267822265625,298.3389587402344,298.81640625,288.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811969500035,3.874962217764733e-08,0.0012811581837013,-0.1000980585813522,0.0,0.0,0.0,-0.0240224860608577,60.0,19.62611389160156,0.0,-1.119148507200407e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,0.000120244534628,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531005859375,0.0,0.0,0.0001266233302885,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,9.352358028991148e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,0.0001266233011847,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533752441406,0.0,0.0,0.0006006456678733,286.7384338378906,294.1499938964844,298.81890869140625,296.3267822265625,298.3389587402344,298.81640625,288.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012811969500035,3.874962217764733e-08,0.0012811581837013,-0.1000980585813522,0.0,0.0,0.0,-0.0240224860608577,60.0,19.62611389160156,0.0,-1.119148507200407e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0001201064151246,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,0.0001264778838958,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,9.341615805169567e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,0.0001264778693439,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.0005999557906761,286.7538757324219,294.1499938964844,298.81304931640625,296.3418273925781,298.32720947265625,298.81201171875,288.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797256931662,3.8577468330913696e-08,0.0012796871596947,-0.0996534898877143,0.0,0.0,0.0,-0.0239371452480554,60.0,19.625961303710938,0.0,-1.116578758342257e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,0.0001201064151246,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56689453125,0.0,0.0,0.0001264778838958,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,9.341615805169567e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5671691894531,0.0,0.0,0.0001264778693439,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56719970703125,0.0,0.0,0.0005999557906761,286.7538757324219,294.1499938964844,298.81304931640625,296.3418273925781,298.32720947265625,298.81201171875,288.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797256931662,3.8577468330913696e-08,0.0012796871596947,-0.0996534898877143,0.0,0.0,0.0,-0.0239371452480554,60.0,19.625961303710938,0.0,-1.116578758342257e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,0.0001199220787384,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,0.0001262837613467,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.327277803095058e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,0.0001262837467947,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,0.0005990350036881,286.769287109375,294.1499938964844,298.8035888671875,296.3541259765625,298.3154602050781,298.8043518066406,288.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777593219652,3.8347703679164624e-08,0.001277720904909,-0.09906005859375,0.0,0.0,0.0,-0.0238232351839542,60.0,19.61366081237793,0.0,-1.1131538002473465e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809631347656,0.0,0.0,0.0001199220787384,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,0.0001262837613467,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,9.327277803095058e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809936523437,0.0,0.0,0.0001262837467947,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810241699219,0.0,0.0,0.0005990350036881,286.769287109375,294.1499938964844,298.8035888671875,296.3541259765625,298.3154602050781,298.8043518066406,288.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777593219652,3.8347703679164624e-08,0.001277720904909,-0.09906005859375,0.0,0.0,0.0,-0.0238232351839542,60.0,19.61366081237793,0.0,-1.1131538002473465e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,0.0001198314639623,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.587646484375,0.0,0.0,0.0001261883444385,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5873107910156,0.0,0.0,9.32023031054996e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,0.0001261883298866,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,0.0005985823227092,286.7770080566406,294.1499938964844,298.79736328125,296.359130859375,298.3096008300781,298.8005676269531,288.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.823476291131556e-08,0.0012767587322741,-0.0987683162093162,0.0,0.0,0.0,-0.0237672626972198,60.0,19.608015060424805,0.0,-1.1114720877003497e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,0.0001196995362988,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,0.0001260494173038,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942077636719,0.0,0.0,9.309969027526677e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0001260493882,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.00059792335378,286.7846984863281,294.1499938964844,298.7901306152344,296.36334228515625,298.3037109375,298.7940673828125,288.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753844494,3.807031490055125e-08,0.0012753463815897,-0.0983434915542602,0.0,0.0,0.0,-0.0236857086420059,60.0,19.592103958129883,0.0,-1.109025902223948e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,0.0001194088690681,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,0.0001257433323189,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,9.287361172027886e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,0.0001257433032151,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,0.0005964714218862,286.8000793457031,294.1499938964844,298.7723693847656,296.36920166015625,298.291748046875,298.7783203125,288.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.7708037581296594e-08,0.0012722536921501,-0.0974074080586433,0.0,0.0,0.0,-0.023506136611104,60.0,19.55069923400879,0.0,-1.103646098954414e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,0.0001194088690681,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083679199219,0.0,0.0,0.0001257433323189,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080322265625,0.0,0.0,9.287361172027886e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,0.0001257433032151,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.608642578125,0.0,0.0,0.0005964714218862,286.8000793457031,294.1499938964844,298.7723693847656,296.36920166015625,298.291748046875,298.7783203125,288.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.7708037581296594e-08,0.0012722536921501,-0.0974074080586433,0.0,0.0,0.0,-0.023506136611104,60.0,19.55069923400879,0.0,-1.103646098954414e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,0.0001190702096209,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0001253867085324,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,9.26102075027302e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,0.0001253866794286,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,0.0005947797326371,286.8153991699219,294.1499938964844,298.75,296.3713684082031,298.2795104980469,298.75738525390625,288.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686839327216,3.7285946774545664e-08,0.0012686466798186,-0.0963164493441581,0.0,0.0,0.0,-0.0232968982309103,60.0,19.49172019958496,0.0,-1.0973946018566497e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62237548828125,0.0,0.0,0.0001190702096209,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6221923828125,0.0,0.0,0.0001253867085324,298.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6218566894531,0.0,0.0,9.26102075027302e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,0.0001253866794286,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,0.0005947797326371,286.8153991699219,294.1499938964844,298.75,296.3713684082031,298.2795104980469,298.75738525390625,288.3202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686839327216,3.7285946774545664e-08,0.0012686466798186,-0.0963164493441581,0.0,0.0,0.0,-0.0232968982309103,60.0,19.49172019958496,0.0,-1.0973946018566497e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,0.0001186796434922,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,0.0001249754132004,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,9.230643627233805e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63623046875,0.0,0.0,0.0001249753986485,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63623046875,0.0,0.0,0.0005928287864662,286.8306884765625,294.1499938964844,298.7201232910156,296.3678283691406,298.26690673828125,298.7308654785156,288.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679916105170378e-08,0.0012644856469705,-0.095057874917984,0.0,0.0,0.0,-0.0230555851012468,60.0,19.415021896362305,0.0,-1.090206964704521e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,0.0001186796434922,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,0.0001249754132004,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,9.230643627233805e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63623046875,0.0,0.0,0.0001249753986485,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63623046875,0.0,0.0,0.0005928287864662,286.8306884765625,294.1499938964844,298.7201232910156,296.3678283691406,298.26690673828125,298.7308654785156,288.334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679916105170378e-08,0.0012644856469705,-0.095057874917984,0.0,0.0,0.0,-0.0230555851012468,60.0,19.415021896362305,0.0,-1.090206964704521e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0001182313790195,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,0.0001245033781742,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,9.19577869353816e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,0.0001245033490704,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0005905896541662,286.8459167480469,294.1499938964844,298.6805725097656,296.35711669921875,298.25372314453125,298.69677734375,288.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240475509430325e-08,0.0012597095919772,-0.093612864613533,0.0,0.0,0.0,-0.0227786265313625,60.0,19.316722869873047,0.0,-1.081986766848786e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0001182313790195,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64971923828125,0.0,0.0,0.0001245033781742,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494140625,0.0,0.0,9.19577869353816e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64996337890625,0.0,0.0,0.0001245033490704,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0005905896541662,286.8459167480469,294.1499938964844,298.6805725097656,296.35711669921875,298.25372314453125,298.69677734375,288.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240475509430325e-08,0.0012597095919772,-0.093612864613533,0.0,0.0,0.0,-0.0227786265313625,60.0,19.316722869873047,0.0,-1.081986766848786e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,0.0001180001199827,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,0.0001242598518729,298.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,9.177791798720136e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,0.000124259837321,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,0.0005894344649277,286.8535461425781,294.1499938964844,298.6573791503906,296.3492431640625,298.2471008300781,298.6787109375,288.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.59522509540966e-08,0.0012572463601827,-0.0928671658039093,0.0,0.0,0.0,-0.0226357486099004,60.0,19.26493453979492,0.0,-1.0777581138654568e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,0.0001177264275611,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,0.0001239716366399,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,9.15650452952832e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636962890625,0.0,0.0,0.0001239716220879,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636962890625,0.0,0.0,0.0005880673415958,286.861083984375,294.1499938964844,298.63201904296875,296.3397521972656,298.2398681640625,298.6545104980469,288.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543618213385,3.5611140702940254e-08,0.00125432619825,-0.0919844433665275,0.0,0.0,0.0,-0.0224666278809309,60.0,19.195301055908203,0.0,-1.0727642774099877e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,0.0001171590338344,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771240234375,0.0,0.0,0.0001233741350006,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,9.112373663811012e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773681640625,0.0,0.0,0.0001233741204487,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0005852330941706,286.8761901855469,294.1499938964844,298.5751647949219,296.31622314453125,298.2250366210937,298.6035461425781,288.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.490399436145708e-08,0.0012482850579544,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,19.04860115051269,0.0,-1.0624484048094018e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773376464844,0.0,0.0,0.0001171590338344,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771240234375,0.0,0.0,0.0001233741350006,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,9.112373663811012e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773681640625,0.0,0.0,0.0001233741204487,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,0.0005852330941706,286.8761901855469,294.1499938964844,298.5751647949219,296.31622314453125,298.2250366210937,298.6035461425781,288.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.490399436145708e-08,0.0012482850579544,-0.0901538282632827,0.0,0.0,0.0,-0.0221160929650068,60.0,19.04860115051269,0.0,-1.0624484048094018e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,0.0001165305147878,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,0.0001227122847922,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904602050781,0.0,0.0,9.06348941498436e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,0.0001227122702402,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,0.0005820934893563,286.8912048339844,294.1499938964844,298.5107421875,296.2870178222656,298.2091369628906,298.5448303222656,288.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416236568242,3.412067783870043e-08,0.0012415895471349,-0.0881249979138374,0.0,0.0,0.0,-0.0217277817428112,60.0,18.87862968444824,0.0,-1.0510795078744196e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6909484863281,0.0,0.0,0.0001165305147878,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907653808594,0.0,0.0,0.0001227122847922,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6904602050781,0.0,0.0,9.06348941498436e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,0.0001227122702402,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,0.0005820934893563,286.8912048339844,294.1499938964844,298.5107421875,296.2870178222656,298.2091369628906,298.5448303222656,288.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416236568242,3.412067783870043e-08,0.0012415895471349,-0.0881249979138374,0.0,0.0,0.0,-0.0217277817428112,60.0,18.87862968444824,0.0,-1.0510795078744196e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
