time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,0.0001158326485892,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043151855469,0.0,0.0,0.0001219773912453,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,9.009210771182552e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,0.0001219773766933,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,0.0005786075489595,286.9061279296875,294.1499938964844,298.4393615722656,296.25262451171875,298.1921081542969,298.47918701171875,288.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341885594651,3.3250945108420644e-08,0.001234155264683,-0.0858711078763008,0.0,0.0,0.0,-0.0212966315448284,60.0,18.686229705810547,0.0,-1.0385278415014909e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,0.0001158326485892,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043151855469,0.0,0.0,0.0001219773912453,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040100097656,0.0,0.0,9.009210771182552e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,0.0001219773766933,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045593261719,0.0,0.0,0.0005786075489595,286.9061279296875,294.1499938964844,298.4393615722656,296.25262451171875,298.1921081542969,298.47918701171875,288.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341885594651,3.3250945108420644e-08,0.001234155264683,-0.0858711078763008,0.0,0.0,0.0,-0.0212966315448284,60.0,18.686229705810547,0.0,-1.0385278415014909e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,0.0001150220050476,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0001211237395182,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,8.946160232881084e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0001211237249663,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0005745581584051,286.92095947265625,294.1499938964844,298.3617858886719,296.21356201171875,298.1737976074219,298.40728759765625,288.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255510082468,3.22406670250075e-08,0.0012255187612026,-0.0832514017820358,0.0,0.0,0.0,-0.0207958053797483,60.0,18.468551635742188,0.0,-1.0240423620189176e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,0.0001150220050476,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7178039550781,0.0,0.0,0.0001211237395182,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174987792969,0.0,0.0,8.946160232881084e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0001211237249663,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0005745581584051,286.92095947265625,294.1499938964844,298.3617858886719,296.21356201171875,298.1737976074219,298.40728759765625,288.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255510082468,3.22406670250075e-08,0.0012255187612026,-0.0832514017820358,0.0,0.0,0.0,-0.0207958053797483,60.0,18.468551635742188,0.0,-1.0240423620189176e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,0.0001145782298408,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245178222656,0.0,0.0,0.0001206564265885,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242126464844,0.0,0.0,8.911644545150921e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0001206564120366,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0005723414360545,286.9283142089844,294.1499938964844,298.32086181640625,296.1924133300781,298.1642150878906,298.3696594238281,288.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208319967612,3.1687630297483345e-08,0.0012208003317937,-0.0818166211247444,0.0,0.0,0.0,-0.020521692931652,60.0,18.34930419921875,0.0,-1.016155763977622e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313537597656,0.0,0.0,0.0001140462700277,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0001200962433358,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,8.870269084582105e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0001200962287839,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,0.0005696841981261,286.93560791015625,294.1499938964844,298.2786560058594,296.1703186035156,298.1542663574219,298.3306579589844,288.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151654809713,3.1024683266878135e-08,0.0012151345144957,-0.0800960585474968,0.0,0.0,0.0,-0.0201930552721023,60.0,18.219385147094727,0.0,-1.0067419964343573e-07,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.000112644447654,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0001186200606753,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,8.761238859733567e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0001186200461233,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0005626818165183,286.9500427246094,294.1499938964844,298.1907043457031,296.1233825683594,298.1333312988281,298.2489929199219,288.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002290459349,2.9277723356813112e-08,0.0012001998256891,-0.0755588412284851,0.0,0.0,0.0,-0.0193270295858383,60.0,17.918302536010742,0.0,-9.821448543334554e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.000112644447654,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0001186200606753,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,8.761238859733567e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0001186200461233,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,0.0005626818165183,286.9500427246094,294.1499938964844,298.1907043457031,296.1233825683594,298.1333312988281,298.2489929199219,288.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002290459349,2.9277723356813112e-08,0.0012001998256891,-0.0755588412284851,0.0,0.0,0.0,-0.0193270295858383,60.0,17.918302536010742,0.0,-9.821448543334554e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,0.0001109862423618,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,0.0001168738890555,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,8.632267417851835e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0001168738745036,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0005543987499549,286.9643249511719,294.1499938964844,298.0985717773437,296.0732421875,298.1116638183594,298.1651611328125,288.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182559528388,2.7211305209107195e-08,0.0011825322872027,-0.0701860636472702,0.0,0.0,0.0,-0.0183026287704706,60.0,17.584243774414062,0.0,-9.534419120882377e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.757568359375,0.0,0.0,0.0001109862423618,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75738525390625,0.0,0.0,0.0001168738890555,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571105957031,0.0,0.0,8.632267417851835e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0001168738745036,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0005543987499549,286.9643249511719,294.1499938964844,298.0985717773437,296.0732421875,298.1116638183594,298.1651611328125,288.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182559528388,2.7211305209107195e-08,0.0011825322872027,-0.0701860636472702,0.0,0.0,0.0,-0.0183026287704706,60.0,17.584243774414062,0.0,-9.534419120882377e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702941894531,0.0,0.0,0.0001089567740564,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,0.0001147367584053,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,8.474419155390933e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0001147367438534,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0005442611873149,286.97821044921875,294.1499938964844,298.0030212402344,296.0204772949219,298.08837890625,298.07891845703125,288.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938758403,2.4682304200496226e-08,0.0011609140783548,-0.0636024847626686,0.0,0.0,0.0,-0.0170489288866519,60.0,17.194265365600586,0.0,-9.188917715619028e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7702941894531,0.0,0.0,0.0001089567740564,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,0.0001147367584053,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,8.474419155390933e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0001147367438534,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0005442611873149,286.97821044921875,294.1499938964844,298.0030212402344,296.0204772949219,298.08837890625,298.07891845703125,288.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938758403,2.4682304200496226e-08,0.0011609140783548,-0.0636024847626686,0.0,0.0,0.0,-0.0170489288866519,60.0,17.194265365600586,0.0,-9.188917715619028e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,0.0001068492856575,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,0.0001125174749176,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823486328125,0.0,0.0,8.310503471875563e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0001125174603657,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0005337338661774,286.9918518066406,294.1499938964844,297.9046936035156,295.9655456542969,298.0642395019531,297.9919128417969,288.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384801473468,2.205615956540896e-08,0.001138458144851,-0.0567574501037597,0.0,0.0,0.0,-0.0157470349222421,60.0,16.785062789916992,0.0,-8.836882869900364e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828063964844,0.0,0.0,0.0001068492856575,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826232910156,0.0,0.0,0.0001125174749176,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823486328125,0.0,0.0,8.310503471875563e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0001125174603657,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828369140625,0.0,0.0,0.0005337338661774,286.9918518066406,294.1499938964844,297.9046936035156,295.9655456542969,298.0642395019531,297.9919128417969,288.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384801473468,2.205615956540896e-08,0.001138458144851,-0.0567574501037597,0.0,0.0,0.0,-0.0157470349222421,60.0,16.785062789916992,0.0,-8.836882869900364e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.0001057616100297,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,0.00011137209367,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,8.225906640291214e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890625,0.0,0.0,0.0001113720791181,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,0.0005283007049001,286.9986572265625,294.1499938964844,297.8547058105469,295.9374084472656,298.05206298828125,297.9485778808594,288.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268865782767,2.0700831271369683e-08,0.0011268658563494,-0.0532216764986515,0.0,0.0,0.0,-0.0150751257315278,60.0,16.577898025512695,0.0,-8.65788791770683e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79522705078125,0.0,0.0,0.0001046986581059,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950744628906,0.0,0.0,0.0001102527603507,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947998046875,0.0,0.0,8.143232844304293e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952575683594,0.0,0.0,0.0001102527457987,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7952880859375,0.0,0.0,0.0005229910602793,287.00543212890625,294.1499938964844,297.80426025390625,295.9089660644531,298.0397644042969,297.90509033203125,288.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155601823702,1.9376340532062383e-08,0.0011155408574268,-0.049764446914196,0.0,0.0,0.0,-0.0144185209646821,60.0,16.36662483215332,0.0,-8.484731495173038e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.0001027598482323,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,0.0001082110975403,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,7.992436439963058e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.0001082110829884,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.0005133062950335,287.0187072753906,294.1499938964844,297.7024841308594,295.8512878417969,298.0140991210937,297.81817626953125,288.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949005372822,1.6960523652187476e-08,0.0010948835406452,-0.0434541814029216,0.0,0.0,0.0,-0.0132208978757262,60.0,15.951364517211914,0.0,-8.173399379529658e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.0001027598482323,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8072509765625,0.0,0.0,0.0001082110975403,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,7.992436439963058e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.0001082110829884,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.0005133062950335,287.0187072753906,294.1499938964844,297.7024841308594,295.8512878417969,298.0140991210937,297.81817626953125,288.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949005372822,1.6960523652187476e-08,0.0010948835406452,-0.0434541814029216,0.0,0.0,0.0,-0.0132208978757262,60.0,15.951364517211914,0.0,-8.173399379529658e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81939697265625,0.0,0.0,0.0001011564454529,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,0.0001065226388163,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189697265625,0.0,0.0,7.867727254051715e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194274902344,0.0,0.0,0.0001065226242644,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,0.0005052969790995,287.03173828125,294.1499938964844,297.6000061035156,295.7929992675781,297.9871520996094,297.7320861816406,288.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778164723888,1.4962688865693963e-08,0.0010778014548122,-0.0382318198680877,0.0,0.0,0.0,-0.0122304912656545,60.0,15.567557334899902,0.0,-7.920323952248509e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81939697265625,0.0,0.0,0.0001011564454529,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192443847656,0.0,0.0,0.0001065226388163,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189697265625,0.0,0.0,7.867727254051715e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194274902344,0.0,0.0,0.0001065226242644,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194580078125,0.0,0.0,0.0005052969790995,287.03173828125,294.1499938964844,297.6000061035156,295.7929992675781,297.9871520996094,297.7320861816406,288.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778164723888,1.4962688865693963e-08,0.0010778014548122,-0.0382318198680877,0.0,0.0,0.0,-0.0122304912656545,60.0,15.567557334899902,0.0,-7.920323952248509e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,9.981235780287534e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,0.0001051072395057,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,7.763186295051128e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,0.0001051072322297,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,0.0004985829582437,287.0445861816406,294.1499938964844,297.4975280761719,295.73468017578125,297.95904541015625,297.6465759277344,288.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634969221428,1.3287984046428392e-08,0.0010634836507961,-0.0338517352938652,0.0,0.0,0.0,-0.0114002805203199,60.0,15.21588897705078,0.0,-7.711243199537422e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312072753906,0.0,0.0,9.981235780287534e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310546875,0.0,0.0,0.0001051072395057,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.830810546875,0.0,0.0,7.763186295051128e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,0.0001051072322297,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8312683105469,0.0,0.0,0.0004985829582437,287.0445861816406,294.1499938964844,297.4975280761719,295.73468017578125,297.95904541015625,297.6465759277344,288.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634969221428,1.3287984046428392e-08,0.0010634836507961,-0.0338517352938652,0.0,0.0,0.0,-0.0114002805203199,60.0,15.21588897705078,0.0,-7.711243199537422e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84295654296875,0.0,0.0,9.876015974441545e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,0.0001039992348523,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,7.681349234189838e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,0.0001039992203004,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,0.0004933270975016,287.05731201171875,294.1499938964844,297.3957214355469,295.6768493652344,297.9299621582031,297.56121826171875,288.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522839147597,1.19769962836358e-08,0.0010522719239816,-0.030421582981944,0.0,0.0,0.0,-0.0107503598555922,60.0,14.897130966186523,0.0,-7.549520830707479e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84295654296875,0.0,0.0,9.876015974441545e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428039550781,0.0,0.0,0.0001039992348523,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.842529296875,0.0,0.0,7.681349234189838e-05,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,0.0001039992203004,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,0.0004933270975016,287.05731201171875,294.1499938964844,297.3957214355469,295.6768493652344,297.9299621582031,297.56121826171875,288.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522839147597,1.19769962836358e-08,0.0010522719239816,-0.030421582981944,0.0,0.0,0.0,-0.0107503598555922,60.0,14.897130966186523,0.0,-7.549520830707479e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487854003906,0.0,0.0,9.832732757786288e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,0.0001035434397635,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.848388671875,0.0,0.0,7.647684105904773e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,0.0001035434252116,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,0.0004911649739369,287.06365966796875,294.1499938964844,297.3453063964844,295.64825439453125,297.9150085449219,297.51837158203125,288.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476718889549,1.1437708558048598e-08,0.0010476604802533,-0.0290102399885654,0.0,0.0,0.0,-0.0104830116033554,60.0,14.749722480773926,0.0,-7.483491515358764e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8546142578125,0.0,0.0,9.79657779680565e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8544616699219,0.0,0.0,0.0001031627034535,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.0,0.0,7.619563257321715e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,0.0001031626961776,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85467529296875,0.0,0.0,0.0004893589648418,287.0699768066406,294.1499938964844,297.2953186035156,295.6199951171875,297.8998718261719,297.4756164550781,288.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438167955726,1.0987235121717733e-08,0.0010438058525323,-0.0278312005102634,0.0,0.0,0.0,-0.01025967951864,60.0,14.60989761352539,0.0,-7.428558745914415e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,9.74410359049216e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,0.0001026101235765,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,7.578750228276476e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,0.0001026101163006,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,0.0004867377574555,287.0825500488281,294.1499938964844,297.1969909667969,295.56475830078125,297.8685302734375,297.3900146484375,288.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382238542661,1.0333438105192272e-08,0.0010382136097177,-0.0261197928339242,0.0,0.0,0.0,-0.0099355559796094,60.0,14.36408805847168,0.0,-7.349191122330012e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,9.74410359049216e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660888671875,0.0,0.0,0.0001026101235765,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,7.578750228276476e-05,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,0.0001026101163006,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86627197265625,0.0,0.0,0.0004867377574555,287.0825500488281,294.1499938964844,297.1969909667969,295.56475830078125,297.8685302734375,297.3900146484375,288.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382238542661,1.0333438105192272e-08,0.0010382136097177,-0.0261197928339242,0.0,0.0,0.0,-0.0099355559796094,60.0,14.36408805847168,0.0,-7.349191122330012e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,9.703270916361362e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8776550292969,0.0,0.0,0.0001021801363094,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774108886719,0.0,0.0,7.546991400886327e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,0.0001021801217575,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,0.0004846980737056,287.0950622558594,294.1499938964844,297.1014099121094,295.5115966796875,297.83612060546875,297.3045959472656,288.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.82469394728014e-09,0.0010338637512177,-0.0247879195958375,0.0,0.0,0.0,-0.0096833510324358,60.0,14.14382266998291,0.0,-7.287727044058556e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778076171875,0.0,0.0,9.703270916361362e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8776550292969,0.0,0.0,0.0001021801363094,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774108886719,0.0,0.0,7.546991400886327e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,0.0001021801217575,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778686523437,0.0,0.0,0.0004846980737056,287.0950622558594,294.1499938964844,297.1014099121094,295.5115966796875,297.83612060546875,297.3045959472656,288.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.82469394728014e-09,0.0010338637512177,-0.0247879195958375,0.0,0.0,0.0,-0.0096833510324358,60.0,14.14382266998291,0.0,-7.287727044058556e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8893737792969,0.0,0.0,9.672759915702044e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,0.0001018588372971,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,7.523260137531906e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0001018588300212,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0004831739934161,287.1075744628906,294.1499938964844,297.0093078613281,295.46112060546875,297.8027648925781,297.22003173828125,288.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.444550919113226e-09,0.001030612271279,-0.0237926375120878,0.0,0.0,0.0,-0.0094948932528495,60.0,13.945184707641602,0.0,-7.241968091875607e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8893737792969,0.0,0.0,9.672759915702044e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,0.0001018588372971,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,7.523260137531906e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0001018588300212,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0004831739934161,287.1075744628906,294.1499938964844,297.0093078613281,295.46112060546875,297.8027648925781,297.22003173828125,288.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306217009201,9.444550919113226e-09,0.001030612271279,-0.0237926375120878,0.0,0.0,0.0,-0.0094948932528495,60.0,13.945184707641602,0.0,-7.241968091875607e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009094238281,0.0,0.0,9.649377898313104e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007568359375,0.0,0.0,0.0001016126188915,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,7.505074609071016e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.0001016126043396,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.0004820060566999,287.1200256347656,294.1499938964844,296.9213562011719,295.4138488769531,297.7684936523437,297.13671875,288.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153234614700524e-09,0.0010281207505613,-0.0230298712849617,0.0,0.0,0.0,-0.0093504730612039,60.0,13.765235900878906,0.0,-7.206998731135172e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009094238281,0.0,0.0,9.649377898313104e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007568359375,0.0,0.0,0.0001016126188915,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9005126953125,0.0,0.0,7.505074609071016e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.0001016126043396,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.0004820060566999,287.1200256347656,294.1499938964844,296.9213562011719,295.4138488769531,297.7684936523437,297.13671875,288.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.153234614700524e-09,0.0010281207505613,-0.0230298712849617,0.0,0.0,0.0,-0.0093504730612039,60.0,13.765235900878906,0.0,-7.206998731135172e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,9.638508345233276e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90655517578125,0.0,0.0,0.0001014981535263,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.90631103515625,0.0,0.0,7.496620673919097e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,0.0001014981462503,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,0.000481463066535,287.1262512207031,294.1499938964844,296.879150390625,295.3916015625,297.7512512207031,297.09521484375,288.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269717313349,9.017806945621489e-09,0.0010269626509398,-0.0226752609014511,0.0,0.0,0.0,-0.009283335879445,60.0,13.677545547485352,0.0,-7.190770645593147e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9124755859375,0.0,0.0,9.630711429053918e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9123229980469,0.0,0.0,0.0001014160516206,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,7.490556163247675e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,0.0001014160443446,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9125061035156,0.0,0.0,0.0004810736281797,287.1324768066406,294.1499938964844,296.8382263183594,295.370361328125,297.7337341308594,297.0542907714844,288.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.920667760037304e-09,0.0010261326096951,-0.0224209018051624,0.0,0.0,0.0,-0.0092351818457245,60.0,13.596908569335938,0.0,-7.179141903179699e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92401123046875,0.0,0.0,9.618782496545464e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,0.0001012904322124,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,7.481277862098068e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9240417480469,0.0,0.0,0.0001012904249364,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9240417480469,0.0,0.0,0.0004804777563549,287.1449279785156,294.1499938964844,296.7606201171875,295.33123779296875,297.6981201171875,296.9750061035156,288.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772042647819944e-09,0.0010248600738123,-0.0220317207276821,0.0,0.0,0.0,-0.0091614937409758,60.0,13.45055866241455,0.0,-7.161368387187397e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92401123046875,0.0,0.0,9.618782496545464e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9238586425781,0.0,0.0,0.0001012904322124,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,7.481277862098068e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9240417480469,0.0,0.0,0.0001012904249364,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9240417480469,0.0,0.0,0.0004804777563549,287.1449279785156,294.1499938964844,296.7606201171875,295.33123779296875,297.6981201171875,296.9750061035156,288.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772042647819944e-09,0.0010248600738123,-0.0220317207276821,0.0,0.0,0.0,-0.0091614937409758,60.0,13.45055866241455,0.0,-7.161368387187397e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,9.61086479946971e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353942871094,0.0,0.0,0.0001012070570141,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,7.475120219169185e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,0.0001012070497381,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,0.0004800822644028,287.1573486328125,294.1499938964844,296.68927001953125,295.2969970703125,297.661865234375,296.8991394042969,288.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673399776171209e-09,0.0010240166448056,-0.0217734146863222,0.0,0.0,0.0,-0.0091125927865505,60.0,13.3213529586792,0.0,-7.149584035914813e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
