time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,9.61086479946971e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353942871094,0.0,0.0,0.0001012070570141,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,7.475120219169185e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,0.0001012070497381,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355773925781,0.0,0.0,0.0004800822644028,287.1573486328125,294.1499938964844,296.68927001953125,295.2969970703125,297.661865234375,296.8991394042969,288.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673399776171209e-09,0.0010240166448056,-0.0217734146863222,0.0,0.0,0.0,-0.0091125927865505,60.0,13.3213529586792,0.0,-7.149584035914813e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,9.606072126189248e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,0.000101156590972,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467163085937,0.0,0.0,7.471392018487677e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,0.0001011565764201,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,0.0004798428562935,287.1697692871094,294.1499938964844,296.62481689453125,295.2682800292969,297.62518310546875,296.826904296875,288.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613688429193191e-09,0.0010235060472041,-0.0216170512139797,0.0,0.0,0.0,-0.0090829906985163,60.0,13.207201957702637,0.0,-7.142455871189668e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,9.606072126189248e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94696044921875,0.0,0.0,0.000101156590972,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9467163085937,0.0,0.0,7.471392018487677e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,0.0001011565764201,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9471435546875,0.0,0.0,0.0004798428562935,287.1697692871094,294.1499938964844,296.62481689453125,295.2682800292969,297.62518310546875,296.826904296875,288.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613688429193191e-09,0.0010235060472041,-0.0216170512139797,0.0,0.0,0.0,-0.0090829906985163,60.0,13.207201957702637,0.0,-7.142455871189668e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586486816406,0.0,0.0,9.603911894373596e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585266113281,0.0,0.0,0.0001011338390526,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582824707031,0.0,0.0,7.469711999874562e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,0.0001011338317766,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,0.0004797349392902,287.18218994140625,294.1499938964844,296.5679626464844,295.2455749511719,297.5882263183594,296.75897216796875,288.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586773958541016e-09,0.0010232756612822,-0.0215465724468231,0.0,0.0,0.0,-0.0090696476399898,60.0,13.107937812805176,0.0,-7.139243507481299e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586486816406,0.0,0.0,9.603911894373596e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585266113281,0.0,0.0,0.0001011338390526,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582824707031,0.0,0.0,7.469711999874562e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,0.0001011338317766,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95867919921875,0.0,0.0,0.0004797349392902,287.18218994140625,294.1499938964844,296.5679626464844,295.2455749511719,297.5882263183594,296.75897216796875,288.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586773958541016e-09,0.0010232756612822,-0.0215465724468231,0.0,0.0,0.0,-0.0090696476399898,60.0,13.107937812805176,0.0,-7.139243507481299e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,9.603484795661645e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642944335937,0.0,0.0,0.0001011293425108,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,7.469379488611594e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644775390625,0.0,0.0,0.0001011293279589,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644775390625,0.0,0.0,0.0004797136061824,287.1883850097656,294.1499938964844,296.5426330566406,295.2366943359375,297.5696716308594,296.72564697265625,288.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,-0.0090670157223939,60.0,13.06154441833496,0.0,-7.138608282275527e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97021484375,0.0,0.0,9.603711805539206e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9700927734375,0.0,0.0,0.0001011317290249,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,7.469556294381618e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,0.0001011317217489,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,0.0004797249566763,287.1946105957031,294.1499938964844,296.5194396972656,295.22955322265625,297.5510559082031,296.6944580078125,288.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,13.021503448486328,0.0,-7.138945790075013e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818115234375,0.0,0.0,9.604865772416817e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9816589355469,0.0,0.0,0.0001011438871501,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814453125,0.0,0.0,7.470454147551209e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,0.0001011438725981,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,0.0004797826113644,287.20703125,294.1499938964844,296.4798889160156,295.220703125,297.5138854980469,296.6363525390625,288.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.952056884765623,0.0,-7.14066246132461e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818115234375,0.0,0.0,9.604865772416817e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9816589355469,0.0,0.0,0.0001011438871501,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814453125,0.0,0.0,7.470454147551209e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,0.0001011438725981,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818420410156,0.0,0.0,0.0004797826113644,287.20703125,294.1499938964844,296.4798889160156,295.220703125,297.5138854980469,296.6363525390625,288.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.952056884765623,0.0,-7.14066246132461e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,9.606803359929472e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932556152344,0.0,0.0,0.0001011642889352,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930419921875,0.0,0.0,7.471960998373106e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,0.0001011642816592,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,0.0004798794107045,287.2194519042969,294.1499938964844,296.45001220703125,295.2196350097656,297.47686767578125,296.5868530273437,288.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.902606010437012,0.0,-7.143543712118118e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,9.606803359929472e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9932556152344,0.0,0.0,0.0001011642889352,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9930419921875,0.0,0.0,7.471960998373106e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,0.0001011642816592,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934387207031,0.0,0.0,0.0004798794107045,287.2194519042969,294.1499938964844,296.45001220703125,295.2196350097656,297.47686767578125,296.5868530273437,288.71173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.902606010437012,0.0,-7.143543712118118e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,9.60937759373337e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,0.0001011913991533,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.004638671875,0.0,0.0,7.47396334190853e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.0001011913846014,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.0004800079914275,287.2318725585937,294.1499938964844,296.4277648925781,295.2248229980469,297.4400939941406,296.5443725585937,288.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.867137908935549,0.0,-7.147372826921129e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,9.60937759373337e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048522949219,0.0,0.0,0.0001011913991533,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.004638671875,0.0,0.0,7.47396334190853e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.0001011913846014,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.0004800079914275,287.2318725585937,294.1499938964844,296.4277648925781,295.2248229980469,297.4400939941406,296.5443725585937,288.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.867137908935549,0.0,-7.147372826921129e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166320800781,0.0,0.0,9.613472502678631e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,0.0001012345164781,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162658691406,0.0,0.0,7.477148028556257e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,0.0001012345019262,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,0.000480212533148,287.2442932128906,294.1499938964844,296.410400390625,295.2341613769531,297.4036560058594,296.507568359375,288.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.843234062194824,0.0,-7.153465020337535e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166320800781,0.0,0.0,9.613472502678631e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,0.0001012345164781,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162658691406,0.0,0.0,7.477148028556257e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,0.0001012345019262,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,0.000480212533148,287.2442932128906,294.1499938964844,296.410400390625,295.2341613769531,297.4036560058594,296.507568359375,288.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.843234062194824,0.0,-7.153465020337535e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224304199219,0.0,0.0,9.616650640964508e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223083496094,0.0,0.0,0.0001012679786072,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220947265625,0.0,0.0,7.479619671357796e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,0.0001012679713312,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,0.0004803712654393,287.2505187988281,294.1499938964844,296.4034423828125,295.2402648925781,297.38555908203125,296.49176025390625,288.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.836697578430176,0.0,-7.15819510332949e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,9.62027843343094e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,0.0001013061846606,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,7.482441287720576e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,0.0001013061773846,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,0.0004805525240954,287.2567443847656,294.1499938964844,296.3975830078125,295.24725341796875,297.3675537109375,296.4768981933594,288.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790692618276807e-09,0.0010250204941257,-0.0220805574208498,0.0,0.0,0.0,-0.0091707445681095,60.0,12.83205509185791,0.0,-7.163597359749474e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,9.630878048483282e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.039794921875,0.0,0.0,0.0001014178051264,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395812988281,0.0,0.0,7.490685675293207e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.0001014177978504,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.000481081980979,287.2691955566406,294.1499938964844,296.388916015625,295.2637939453125,297.33221435546875,296.45379638671875,288.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922755867502019e-09,0.0010261479765176,-0.0224263723939657,0.0,0.0,0.0,-0.0092362044379115,60.0,12.836264610290527,0.0,-7.179392724765421e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,9.630878048483282e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.039794921875,0.0,0.0,0.0001014178051264,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395812988281,0.0,0.0,7.490685675293207e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.0001014177978504,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.000481081980979,287.2691955566406,294.1499938964844,296.388916015625,295.2637939453125,297.33221435546875,296.45379638671875,288.756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922755867502019e-09,0.0010261479765176,-0.0224263723939657,0.0,0.0,0.0,-0.0092362044379115,60.0,12.836264610290527,0.0,-7.179392724765421e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,9.6444295195397e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,0.000101560508483,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,7.501225627493113e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516662597656,0.0,0.0,0.0001015604939311,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516662597656,0.0,0.0,0.0004817589069716,287.2816772460937,294.1499938964844,296.3840637207031,295.28338623046875,297.2975158691406,296.43670654296875,288.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091595920551754e-09,0.0010275921085849,-0.0228684768080711,0.0,0.0,0.0,-0.0093199079856276,60.0,12.852816581726074,0.0,-7.19961050776874e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516357421875,0.0,0.0,9.6444295195397e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,0.000101560508483,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,7.501225627493113e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516662597656,0.0,0.0,0.0001015604939311,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516662597656,0.0,0.0,0.0004817589069716,287.2816772460937,294.1499938964844,296.3840637207031,295.28338623046875,297.2975158691406,296.43670654296875,288.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091595920551754e-09,0.0010275921085849,-0.0228684768080711,0.0,0.0,0.0,-0.0093199079856276,60.0,12.852816581726074,0.0,-7.19961050776874e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,9.660465002525598e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,0.0001017293689073,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,7.513697346439585e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.0001017293543554,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.0004825599316973,287.2941589355469,294.1499938964844,296.3826599121094,295.3056945800781,297.2633972167969,296.4237670898437,288.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.29138455063594e-09,0.001029300619848,-0.0233916025608778,0.0,0.0,0.0,-0.0094189522787928,60.0,12.878293991088867,0.0,-7.223571429904041e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,9.660465002525598e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,0.0001017293689073,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,7.513697346439585e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.0001017293543554,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.0004825599316973,287.2941589355469,294.1499938964844,296.3826599121094,295.3056945800781,297.2633972167969,296.4237670898437,288.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.29138455063594e-09,0.001029300619848,-0.0233916025608778,0.0,0.0,0.0,-0.0094189522787928,60.0,12.878293991088867,0.0,-7.223571429904041e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751342773437,0.0,0.0,9.679301001597196e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0001019277187879,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,7.528347487095743e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,0.000101927704236,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,0.0004835008003283,287.30670166015625,294.1499938964844,296.3843688964844,295.3303527832031,297.2298889160156,296.4147033691406,288.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526062605402784e-09,0.001031307154335,-0.0240060593932867,0.0,0.0,0.0,-0.0095352921634912,60.0,12.912670135498049,0.0,-7.251767897287209e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751342773437,0.0,0.0,9.679301001597196e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0001019277187879,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,7.528347487095743e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,0.000101927704236,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,0.0004835008003283,287.30670166015625,294.1499938964844,296.3843688964844,295.3303527832031,297.2298889160156,296.4147033691406,288.7880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526062605402784e-09,0.001031307154335,-0.0240060593932867,0.0,0.0,0.0,-0.0095352921634912,60.0,12.912670135498049,0.0,-7.251767897287209e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809936523437,0.0,0.0,9.688879799796268e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.0001020285853883,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,7.535798067692667e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810241699219,0.0,0.0,0.0001020285781123,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810546875,0.0,0.0,0.0004839792964048,287.3129577636719,294.1499938964844,296.3862609863281,295.3434753417969,297.213134765625,296.4099426269531,288.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645411580549993e-09,0.0010323275346308,-0.0243185386061668,0.0,0.0,0.0,-0.0095944572240114,60.0,12.9298095703125,0.0,-7.266128676519656e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,9.699718793854116e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867614746094,0.0,0.0,0.0001021427306113,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865783691406,0.0,0.0,7.54422799218446e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869140625,0.0,0.0,0.0001021427160594,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,0.0004845207440666,287.3192138671875,294.1499938964844,296.3887939453125,295.3570251464844,297.19647216796875,296.4061584472656,288.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780458221086974e-09,0.0010334829567,-0.0246721096336841,0.0,0.0,0.0,-0.0096614090725779,60.0,12.94968032836914,0.0,-7.282395131369412e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987243652344,0.0,0.0,9.723259427119046e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986022949219,0.0,0.0,0.0001023906224872,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984191894531,0.0,0.0,7.562537939520553e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,0.0001023906152113,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,0.0004856966552324,287.331787109375,294.1499938964844,296.39556884765625,295.3853454589844,297.1641845703125,296.40411376953125,288.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073758716089289e-08,0.0010359894949942,-0.0254399813711643,0.0,0.0,0.0,-0.0098068034276366,60.0,13.0004243850708,0.0,-7.317785843952151e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987243652344,0.0,0.0,9.723259427119046e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986022949219,0.0,0.0,0.0001023906224872,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0984191894531,0.0,0.0,7.562537939520553e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,0.0001023906152113,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987548828125,0.0,0.0,0.0004856966552324,287.331787109375,294.1499938964844,296.39556884765625,295.3853454589844,297.1641845703125,296.40411376953125,288.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073758716089289e-08,0.0010359894949942,-0.0254399813711643,0.0,0.0,0.0,-0.0098068034276366,60.0,13.0004243850708,0.0,-7.317785843952151e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,9.747697913553566e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0001026479731081,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,7.581544923596084e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,0.0001026479658321,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,0.0004869174154009,287.3443908691406,294.1499938964844,296.4043884277344,295.4149475097656,297.1326904296875,296.40557861328125,288.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378242265574045e-08,0.0010385930072516,-0.0262370835989713,0.0,0.0,0.0,-0.00995774846524,60.0,13.057750701904297,0.0,-7.354617537203012e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,9.747697913553566e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1104736328125,0.0,0.0,0.0001026479731081,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,7.581544923596084e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,0.0001026479658321,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,0.0004869174154009,287.3443908691406,294.1499938964844,296.4043884277344,295.4149475097656,297.1326904296875,296.40557861328125,288.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378242265574045e-08,0.0010385930072516,-0.0262370835989713,0.0,0.0,0.0,-0.00995774846524,60.0,13.057750701904297,0.0,-7.354617537203012e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224975585937,0.0,0.0,9.77281597442925e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,0.0001029124759952,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221923828125,0.0,0.0,7.601080869790167e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225280761719,0.0,0.0,0.0001029124614433,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225280761719,0.0,0.0,0.0004881720815319,287.35699462890625,294.1499938964844,296.41485595703125,295.44549560546875,297.1018371582031,296.409423828125,288.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412796400487,1.0691193708112225e-08,0.0010412689298391,-0.0270563028752803,0.0,0.0,0.0,-0.0101128909736871,60.0,13.119171142578123,0.0,-7.39256904580543e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224975585937,0.0,0.0,9.77281597442925e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,0.0001029124759952,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221923828125,0.0,0.0,7.601080869790167e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225280761719,0.0,0.0,0.0001029124614433,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1225280761719,0.0,0.0,0.0004881720815319,287.35699462890625,294.1499938964844,296.41485595703125,295.44549560546875,297.1018371582031,296.409423828125,288.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412796400487,1.0691193708112225e-08,0.0010412689298391,-0.0270563028752803,0.0,0.0,0.0,-0.0101128909736871,60.0,13.119171142578123,0.0,-7.39256904580543e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344299316406,0.0,0.0,9.798384417081252e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343078613281,0.0,0.0,0.0001031817228067,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,7.620968244737014e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13446044921875,0.0,0.0,0.0001031817155308,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13446044921875,0.0,0.0,0.0004894493031315,287.3696594238281,294.1499938964844,296.4266052246094,295.4765930175781,297.0713806152344,296.4151611328125,288.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009765543690264e-08,0.0010439926991239,-0.0278901774436235,0.0,0.0,0.0,-0.010270819067955,60.0,13.183673858642578,0.0,-7.431302151417185e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344299316406,0.0,0.0,9.798384417081252e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343078613281,0.0,0.0,0.0001031817228067,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341247558594,0.0,0.0,7.620968244737014e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13446044921875,0.0,0.0,0.0001031817155308,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13446044921875,0.0,0.0,0.0004894493031315,287.3696594238281,294.1499938964844,296.4266052246094,295.4765930175781,297.0713806152344,296.4151611328125,288.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009765543690264e-08,0.0010439926991239,-0.0278901774436235,0.0,0.0,0.0,-0.010270819067955,60.0,13.183673858642578,0.0,-7.431302151417185e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,9.811191557673736e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402893066406,0.0,0.0,0.0001033165899571,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,7.630929030710831e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,0.0001033165826811,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,0.0004900890635326,287.3759765625,294.1499938964844,296.432861328125,295.4922180175781,297.056396484375,296.4189758300781,288.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169338343108848e-08,0.0010453588329255,-0.028307843953371,0.0,0.0,0.0,-0.0103499349206686,60.0,13.21733283996582,0.0,-7.450741890124847e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1463928222656,0.0,0.0,9.823877917369828e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,0.0001034501765388,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460876464844,0.0,0.0,7.640795956831425e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,0.0001034501692629,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,0.000490722770337,287.38232421875,294.1499938964844,296.4393005371094,295.50787353515625,297.04156494140625,296.42333984375,288.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327395021965005e-08,0.0010467104148119,-0.0287215299904346,0.0,0.0,0.0,-0.0104282908141613,60.0,13.251419067382812,0.0,-7.47002175671696e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,9.848937770584598e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,0.0001037140755215,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,7.6602867920883e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,0.0001037140609696,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,0.0004919745260849,287.3949890136719,294.1499938964844,296.4525451660156,295.5390319824219,297.0122985839844,296.4330749511719,288.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639625263626384e-08,0.0010493785375729,-0.029538694769144,0.0,0.0,0.0,-0.0105830673128366,60.0,13.320332527160645,0.0,-7.50818074379822e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15838623046875,0.0,0.0,9.848937770584598e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.15826416015625,0.0,0.0,0.0001037140755215,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580810546875,0.0,0.0,7.6602867920883e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,0.0001037140609696,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,0.0004919745260849,287.3949890136719,294.1499938964844,296.4525451660156,295.5390319824219,297.0122985839844,296.4330749511719,288.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639625263626384e-08,0.0010493785375729,-0.029538694769144,0.0,0.0,0.0,-0.0105830673128366,60.0,13.320332527160645,0.0,-7.50818074379822e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
