time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,9.872783266473562e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,0.0001039651833707,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17010498046875,0.0,0.0,7.678833935642615e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1704406738281,0.0,0.0,0.0001039651760947,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1704406738281,0.0,0.0,0.0004931656876578,287.40771484375,294.1499938964844,296.4660339355469,295.5696716308594,296.98394775390625,296.4443054199219,288.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519309435039,1.1936733379513953e-08,0.0010519189527258,-0.0303162280470132,0.0,0.0,0.0,-0.0107303569093346,60.0,13.38925838470459,0.0,-7.54458184815121e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17041015625,0.0,0.0,9.872783266473562e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,0.0001039651833707,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17010498046875,0.0,0.0,7.678833935642615e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1704406738281,0.0,0.0,0.0001039651760947,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1704406738281,0.0,0.0,0.0004931656876578,287.40771484375,294.1499938964844,296.4660339355469,295.5696716308594,296.98394775390625,296.4443054199219,288.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519309435039,1.1936733379513953e-08,0.0010519189527258,-0.0303162280470132,0.0,0.0,0.0,-0.0107303569093346,60.0,13.38925838470459,0.0,-7.54458184815121e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,9.895535185933112e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.000104204766103,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,7.696529064560309e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824951171875,0.0,0.0,0.0001042047588271,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824951171875,0.0,0.0,0.0004943021922372,287.4204406738281,294.1499938964844,296.4793701171875,295.5993957519531,296.9564514160156,296.4566955566406,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543557582423,1.2220205292123865e-08,0.0010543435346335,-0.0310580227524042,0.0,0.0,0.0,-0.0108708888292312,60.0,13.457674026489258,0.0,-7.579394178947042e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,9.895535185933112e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.182373046875,0.0,0.0,0.000104204766103,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.18218994140625,0.0,0.0,7.696529064560309e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824951171875,0.0,0.0,0.0001042047588271,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824951171875,0.0,0.0,0.0004943021922372,287.4204406738281,294.1499938964844,296.4793701171875,295.5993957519531,296.9564514160156,296.4566955566406,288.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543557582423,1.2220205292123865e-08,0.0010543435346335,-0.0310580227524042,0.0,0.0,0.0,-0.0108708888292312,60.0,13.457674026489258,0.0,-7.579394178947042e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1892395019531,0.0,0.0,9.907151252264156e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18914794921875,0.0,0.0,0.0001043270895024,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18896484375,0.0,0.0,7.705564348725602e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18927001953125,0.0,0.0,0.0001043270822265,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18927001953125,0.0,0.0,0.0004948824062012,287.4276123046875,294.1499938964844,296.4866638183594,295.61553955078125,296.94158935546875,296.4637451171875,288.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555932531133,1.236493574197084e-08,0.0010555809130892,-0.031436737626791,0.0,0.0,0.0,-0.010942636989057,60.0,13.494132995605469,0.0,-7.597199669362453e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.194580078125,0.0,0.0,9.916269482346252e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944580078125,0.0,0.0,0.0001044231103151,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1942749023437,0.0,0.0,7.712656224612147e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,0.0001044231030391,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946105957031,0.0,0.0,0.0004953379393555,287.4332275390625,294.1499938964844,296.4922180175781,295.6278991699219,296.929931640625,296.46929931640625,288.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565652046352,1.2478549749062042e-08,0.0010565527481958,-0.0317340195178985,0.0,0.0,0.0,-0.0109989615157246,60.0,13.522775650024414,0.0,-7.611190966372305e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,9.927104838425294e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,0.0001045372118824,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,7.721083966316655e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,0.0001045372046064,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,0.0004958792123943,287.4396057128906,294.1499938964844,296.4983215332031,295.6415710449219,296.9165344238281,296.4755859375,288.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577217908576,1.2613558197926976e-08,0.0010577091015875,-0.0320872701704502,0.0,0.0,0.0,-0.0110659012570977,60.0,13.556127548217772,0.0,-7.627833298329278e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,9.9366698123049e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065734863281,0.0,0.0,0.0001046379329636,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063903808594,0.0,0.0,7.728522905381396e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066955566406,0.0,0.0,0.0001046379256877,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066955566406,0.0,0.0,0.0004963569808751,287.44598388671875,294.1499938964844,296.5041809082031,295.65478515625,296.9034423828125,296.48175048828125,288.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587383294478,1.2732727761033402e-08,0.0010587256401777,-0.0323990732431411,0.0,0.0,0.0,-0.0111249657347798,60.0,13.587035179138184,0.0,-7.642539401331305e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,9.95401424006559e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0001048205813276,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,7.742013258393854e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,0.0001048205740517,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,0.0004972233437001,287.4587707519531,294.1499938964844,296.51495361328125,295.6797180175781,296.8778991699219,296.4931640625,288.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605887509882,1.2948834005044318e-08,0.0010605758288875,-0.0329644754528999,0.0,0.0,0.0,-0.011232110671699,60.0,13.64382553100586,0.0,-7.669242307883908e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,9.95401424006559e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0001048205813276,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,7.742013258393854e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,0.0001048205740517,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,0.0004972233437001,287.4587707519531,294.1499938964844,296.51495361328125,295.6797180175781,296.8778991699219,296.4931640625,288.9102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605887509882,1.2948834005044318e-08,0.0010605758288875,-0.0329644754528999,0.0,0.0,0.0,-0.011232110671699,60.0,13.64382553100586,0.0,-7.669242307883908e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,9.969269740395248e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,0.0001049812271958,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,7.753878162475303e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.0001049812126439,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.0004979853983968,287.4715576171875,294.1499938964844,296.5241394042969,295.7022705078125,296.8531494140625,296.5032653808594,288.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622153058648,1.3138908627752244e-08,0.0010622021509334,-0.0334617495536804,0.0,0.0,0.0,-0.0113263428211212,60.0,13.69381046295166,0.0,-7.692767667322188e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,9.969269740395248e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,0.0001049812271958,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,7.753878162475303e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.0001049812126439,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23101806640625,0.0,0.0,0.0004979853983968,287.4715576171875,294.1499938964844,296.5241394042969,295.7022705078125,296.8531494140625,296.5032653808594,288.92022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622153058648,1.3138908627752244e-08,0.0010622021509334,-0.0334617495536804,0.0,0.0,0.0,-0.0113263428211212,60.0,13.69381046295166,0.0,-7.692767667322188e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,9.982859046431258e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,0.0001051243307301,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,7.764447946101427e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,0.0001051243234542,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,0.0004986642161384,287.4843444824219,294.1499938964844,296.5313720703125,295.7221374511719,296.8288879394531,296.51220703125,288.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636638617143,1.3308230961683876e-08,0.0010636504739522,-0.0339047089219093,0.0,0.0,0.0,-0.0114102866500616,60.0,13.738727569580078,0.0,-7.713754968108334e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,9.982859046431258e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.0,0.0001051243307301,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,7.764447946101427e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,0.0001051243234542,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,0.0004986642161384,287.4843444824219,294.1499938964844,296.5313720703125,295.7221374511719,296.8288879394531,296.51220703125,288.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636638617143,1.3308230961683876e-08,0.0010636504739522,-0.0339047089219093,0.0,0.0,0.0,-0.0114102866500616,60.0,13.738727569580078,0.0,-7.713754968108334e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.994113497668876e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,0.0001052428415277,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,7.77320092311129e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,0.0001052428342518,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,0.0004992263857275,287.4971618652344,294.1499938964844,296.53631591796875,295.73895263671875,296.8050231933594,296.5196228027344,288.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448453906050872e-08,0.0010648493189364,-0.0342715270817279,0.0,0.0,0.0,-0.0114797996357083,60.0,13.776535034179688,0.0,-7.731156870249833e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.994113497668876e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552490234375,0.0,0.0,0.0001052428415277,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,7.77320092311129e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,0.0001052428342518,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25537109375,0.0,0.0,0.0004992263857275,287.4971618652344,294.1499938964844,296.53631591796875,295.73895263671875,296.8050231933594,296.5196228027344,288.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448453906050872e-08,0.0010648493189364,-0.0342715270817279,0.0,0.0,0.0,-0.0114797996357083,60.0,13.776535034179688,0.0,-7.731156870249833e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,9.999703615903854e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,0.0001053017113008,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,7.777549035381526e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,0.0001053017040248,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0004995056660845,287.5035400390625,294.1499938964844,296.5378112792969,295.7460632324219,296.7930908203125,296.52349853515625,288.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518108410437437e-08,0.0010654454817995,-0.0344537384808063,0.0,0.0,0.0,-0.011514333076775,60.0,13.7959566116333,0.0,-7.739808438600448e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675170898437,0.0,0.0,0.0001000377742457,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674255371094,0.0,0.0,0.0001053446103469,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,7.780717714922503e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,0.0001053446030709,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2675476074219,0.0,0.0,0.0004997091600671,287.50994873046875,294.1499938964844,296.5386047363281,295.7522888183594,296.78131103515625,296.5264892578125,288.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658756364136,-0.0345865115523338,0.0,0.0,0.0,-0.0115394759923219,60.0,13.810733795166016,0.0,-7.746115926465792e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0001001002310658,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,0.0001054103777278,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,7.785575871821493e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0001054103704518,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0005000211531296,287.5227355957031,294.1499938964844,296.5378723144531,295.7618408203125,296.7581787109375,296.5294189453125,288.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646684671186904e-08,0.001066543161869,-0.0347900725901126,0.0,0.0,0.0,-0.0115780653432011,60.0,13.829206466674805,0.0,-7.755791386898636e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0001001002310658,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,0.0001054103777278,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,7.785575871821493e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0001054103704518,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,0.0005000211531296,287.5227355957031,294.1499938964844,296.5378723144531,295.7618408203125,296.7581787109375,296.5294189453125,288.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646684671186904e-08,0.001066543161869,-0.0347900725901126,0.0,0.0,0.0,-0.0115780653432011,60.0,13.829206466674805,0.0,-7.755791386898636e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,0.0001001452328637,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,0.0001054577733157,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,7.789075607433915e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,0.0001054577660397,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,0.000500245951116,287.5355224609375,294.1499938964844,296.53375244140625,295.7672119140625,296.7353820800781,296.5290832519531,288.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702756263000992e-08,0.0010670232586562,-0.0349367409944534,0.0,0.0,0.0,-0.0116058653220534,60.0,13.836721420288086,0.0,-7.762766784935593e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919311523437,0.0,0.0,0.0001001452328637,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,0.0001054577733157,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,7.789075607433915e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,0.0001054577660397,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,0.000500245951116,287.5355224609375,294.1499938964844,296.53375244140625,295.7672119140625,296.7353820800781,296.5290832519531,288.9696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702756263000992e-08,0.0010670232586562,-0.0349367409944534,0.0,0.0,0.0,-0.0116058653220534,60.0,13.836721420288086,0.0,-7.762766784935593e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,0.0001001750570139,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,0.0001054891690728,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,7.791395182721317e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0001054891617968,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0005003949045203,287.5482788085937,294.1499938964844,296.5259094238281,295.7680358886719,296.7127990722656,296.5259094238281,288.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673548094928,1.3739909654475468e-08,0.0010673410724848,-0.0350339263677597,0.0,0.0,0.0,-0.0116242850199341,60.0,13.83485507965088,0.0,-7.767390286517184e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,0.0001001750570139,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,0.0001054891690728,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,7.791395182721317e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0001054891617968,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,0.0005003949045203,287.5482788085937,294.1499938964844,296.5259094238281,295.7680358886719,296.7127990722656,296.5259094238281,288.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673548094928,1.3739909654475468e-08,0.0010673410724848,-0.0350339263677597,0.0,0.0,0.0,-0.0116242850199341,60.0,13.83485507965088,0.0,-7.767390286517184e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0001001889977487,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0001055038519552,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,7.79247930040583e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,0.0001055038446793,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,0.0005004645208828,287.55645751953125,294.1499938964844,296.5187683105469,295.7660217285156,296.69842529296875,296.5232849121094,288.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757283312543224e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.83157730102539,0.0,-7.769552468062103e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,0.0001001888158498,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,0.0001055036627803,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,7.792465476086363e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0001055036555044,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0005004636477679,287.56103515625,294.1499938964844,296.51397705078125,295.76397705078125,296.6903686523437,296.5194702148437,288.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757054162510942e-08,0.0010674874065443,-0.0350787714123725,0.0,0.0,0.0,-0.0116327824071049,60.0,13.822132110595703,0.0,-7.769524046352674e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0001001928758341,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,0.0001055079337675,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,7.792781252646819e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.0001055079264915,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.0005004839040338,287.5674133300781,294.1499938964844,296.50634765625,295.7599792480469,296.67919921875,296.5159606933594,288.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.81478500366211,0.0,-7.770153587216555e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285522460937,0.0,0.0,0.0001001907876343,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,0.0001055057364283,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32830810546875,0.0,0.0,7.792618271196261e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,0.0001055057291523,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,0.0005004734848625,287.57379150390625,294.1499938964844,296.4975891113281,295.754638671875,296.66802978515625,296.51080322265625,288.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.801823616027832,0.0,-7.769829579729048e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.00010018019384,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.0001054945823852,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,7.791794632794335e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0001054945751093,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0005004205740988,287.5865478515625,294.1499938964844,296.47637939453125,295.7396545410156,296.64569091796875,296.49658203125,289.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.7642183303833,0.0,-7.768186804923971e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407287597656,0.0,0.0,0.00010018019384,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.0001054945823852,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,7.791794632794335e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0001054945751093,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0005004205740988,287.5865478515625,294.1499938964844,296.47637939453125,295.7396545410156,296.64569091796875,296.49658203125,289.0091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.7642183303833,0.0,-7.768186804923971e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0001001588680082,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0001054721215041,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.790135714458302e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001054721142281,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0005003140540793,287.5992431640625,294.1499938964844,296.45001220703125,295.7186889648437,296.623291015625,296.47833251953125,289.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.715461730957031,0.0,-7.764879939031746e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0001001588680082,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0001054721215041,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.790135714458302e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0001054721142281,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,0.0005003140540793,287.5992431640625,294.1499938964844,296.45001220703125,295.7186889648437,296.623291015625,296.47833251953125,289.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.715461730957031,0.0,-7.764879939031746e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0001001478594844,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0001054605309036,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.789280061842874e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0001054605236276,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0005002590478397,287.6119689941406,294.1499938964844,296.41998291015625,295.69158935546875,296.60076904296875,296.4559326171875,289.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.653975486755373,0.0,-7.763173215380449e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0001001478594844,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,0.0001054605309036,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648986816406,0.0,0.0,7.789280061842874e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0001054605236276,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651428222656,0.0,0.0,0.0005002590478397,287.6119689941406,294.1499938964844,296.41998291015625,295.69158935546875,296.60076904296875,296.4559326171875,289.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.653975486755373,0.0,-7.763173215380449e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0001001652999548,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0001054789026966,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.790636300342157e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0001054788954206,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0005003461847081,287.6246337890625,294.1499938964844,296.38818359375,295.6588439941406,296.5780639648437,296.42974853515625,289.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.580744743347168,0.0,-7.765877541032752e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0001001652999548,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,0.0001054789026966,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.790636300342157e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,0.0001054788954206,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0005003461847081,287.6246337890625,294.1499938964844,296.38818359375,295.6588439941406,296.5780639648437,296.42974853515625,289.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.580744743347168,0.0,-7.765877541032752e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0001001928540063,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,0.0001055079192155,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,7.792779797455296e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0001055079119396,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0005004838458262,287.6309814453125,294.1499938964844,296.37164306640625,295.6404724121094,296.5664978027344,296.4146423339844,289.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762085693258541e-08,0.0010675279190763,-0.035091932862997,0.0,0.0,0.0,-0.0116352643817663,60.0,13.537782669067385,0.0,-7.770150745045613e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0001002095305011,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0001055254761013,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,7.794076373102143e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.0001055254688253,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,0.000500567140989,287.6373291015625,294.1499938964844,296.354736328125,295.620849609375,296.5550537109375,296.4007568359375,289.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782856633781648e-08,0.0010677056852728,-0.0351462662220001,0.0,0.0,0.0,-0.0116455629467964,60.0,13.498247146606444,0.0,-7.772736410061044e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.0001002839198918,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,0.0001056038090609,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,7.799862214596942e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.000105603801785,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,0.0005009387386962,287.6499938964844,294.1499938964844,296.3197631835937,295.5780334472656,296.53179931640625,296.3694763183594,289.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875545157304714e-08,0.0010684980079531,-0.0353887043893337,0.0,0.0,0.0,-0.0116915106773376,60.0,13.407577514648438,0.0,-7.784280597888937e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
