time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.0001002839198918,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.401611328125,0.0,0.0,0.0001056038090609,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,7.799862214596942e-05,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.000105603801785,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,0.0005009387386962,287.6499938964844,294.1499938964844,296.3197631835937,295.5780334472656,296.53179931640625,296.3694763183594,289.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875545157304714e-08,0.0010684980079531,-0.0353887043893337,0.0,0.0,0.0,-0.0116915106773376,60.0,13.407577514648438,0.0,-7.784280597888937e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0001003829020191,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0001057080444297,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,7.80756090534851e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0001057080371538,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.000501433154568,287.66265869140625,294.1499938964844,296.283447265625,295.5308532714844,296.5082702636719,296.336181640625,289.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998877612664272e-08,0.0010695520322769,-0.0357112921774387,0.0,0.0,0.0,-0.0117526492103934,60.0,13.310019493103027,0.0,-7.799655321605314e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0001003829020191,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0001057080444297,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,7.80756090534851e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0001057080371538,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.000501433154568,287.66265869140625,294.1499938964844,296.283447265625,295.5308532714844,296.5082702636719,296.336181640625,289.0683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998877612664272e-08,0.0010695520322769,-0.0357112921774387,0.0,0.0,0.0,-0.0117526492103934,60.0,13.310019493103027,0.0,-7.799655321605314e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0001005058657028,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0001058375273714,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,7.817124424036592e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0001058375200955,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.000502047361806,287.67535400390625,294.1499938964844,296.2459411621094,295.47967529296875,296.4844055175781,296.3008728027344,289.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152081284635189e-08,0.0010708619374781,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.205644607543944,0.0,-7.818774605539147e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,0.0001005058657028,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0001058375273714,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,7.817124424036592e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.0001058375200955,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,0.000502047361806,287.67535400390625,294.1499938964844,296.2459411621094,295.47967529296875,296.4844055175781,296.3008728027344,289.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152081284635189e-08,0.0010708619374781,-0.0361119918525218,0.0,0.0,0.0,-0.0118285976350307,60.0,13.205644607543944,0.0,-7.818774605539147e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,0.0001006028978736,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,0.0001059397109202,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,7.824671774869785e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0001059397036442,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0005025321152061,287.6844787597656,294.1499938964844,296.2182312011719,295.44061279296875,296.46710205078125,296.2748413085937,289.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272981907481608e-08,0.001071895705536,-0.0364281944930553,0.0,0.0,0.0,-0.0118885328993201,60.0,13.12822437286377,0.0,-7.833879323015935e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0001006507518468,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,0.0001059900969266,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.82839342718944e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0001059900969266,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,0.0005027711158618,287.6880187988281,294.1499938964844,296.20733642578125,295.4249572753906,296.460205078125,296.2640380859375,289.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332605324796076e-08,0.0010724056046456,-0.0365841276943683,0.0,0.0,0.0,-0.0119180912151932,60.0,13.095651626586914,0.0,-7.841333626856797e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,0.0001007249884423,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443664550781,0.0,0.0,0.0001060682770912,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,7.834167627152056e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0001060682698152,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0005031419568695,287.6943664550781,294.1499938964844,296.18768310546875,295.3964233398437,296.4480895996094,296.2455139160156,289.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425102001780488e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639504700899,60.0,13.040242195129396,0.0,-7.852904815308649e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0001008160033961,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,0.0001061641232809,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,7.841246406314895e-05,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0001061641160049,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0005035966169089,287.70068359375,294.1499938964844,296.16778564453125,295.3671264648437,296.43572998046875,296.2259521484375,289.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741811711341,1.4538509063299898e-08,0.0010741667356342,-0.0371226109564304,0.0,0.0,0.0,-0.012020168825984,60.0,12.981006622314451,0.0,-7.867103590797343e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,0.0001009999541565,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0001063578311004,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.855553849367425e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0001063578238245,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.000504515483044,287.71337890625,294.1499938964844,296.1274719238281,295.3065795898437,296.410888671875,296.1867370605469,289.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767704392681937e-08,0.0010761255398392,-0.0377219691872596,0.0,0.0,0.0,-0.0121337864547967,60.0,12.861687660217283,0.0,-7.89583793903148e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,0.0001009999541565,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0001063578311004,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626159667969,0.0,0.0,7.855553849367425e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0001063578238245,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.000504515483044,287.71337890625,294.1499938964844,296.1274719238281,295.3065795898437,296.410888671875,296.1867370605469,289.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767704392681937e-08,0.0010761255398392,-0.0377219691872596,0.0,0.0,0.0,-0.0121337864547967,60.0,12.861687660217283,0.0,-7.89583793903148e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.0001011985586956,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0001065669712261,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.871000707382336e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0001065669639501,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0005055075744166,287.72607421875,294.1499938964844,296.08648681640625,295.2437438964844,296.3857727050781,296.1465759277344,289.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690372109413,0.0,0.0,0.0,-0.0122564602643251,60.0,12.738702774047852,0.0,-7.926921341550043e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.0001011985586956,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0001065669712261,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,7.871000707382336e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0001065669639501,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0005055075744166,287.72607421875,294.1499938964844,296.08648681640625,295.2437438964844,296.3857727050781,296.1465759277344,289.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690372109413,0.0,0.0,0.0,-0.0122564602643251,60.0,12.738702774047852,0.0,-7.926921341550043e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,0.0001014169101836,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,0.0001067969060386,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,7.887983520049602e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,0.0001067968987626,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,0.0005065982695668,287.73876953125,294.1499938964844,296.0450134277344,295.1790771484375,296.3599853515625,296.1049194335937,289.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.5287227483895552e-08,0.0010805680649355,-0.0390804000198841,0.0,0.0,0.0,-0.0123913362622261,60.0,12.609164237976074,0.0,-7.961165238157265e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,0.0001014169101836,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,0.0001067969060386,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,7.887983520049602e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874267578125,0.0,0.0,0.0001067968987626,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,0.0005065982695668,287.73876953125,294.1499938964844,296.0450134277344,295.1790771484375,296.3599853515625,296.1049194335937,289.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.5287227483895552e-08,0.0010805680649355,-0.0390804000198841,0.0,0.0,0.0,-0.0123913362622261,60.0,12.609164237976074,0.0,-7.961165238157265e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,0.0001016343958326,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0001070259240805,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,7.904898666311055e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,0.0001070259168045,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,0.0005076846573501,287.7514953613281,294.1499938964844,296.003173828125,295.1129455566406,296.3340759277344,296.063232421875,289.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558207167032382e-08,0.0010828843805938,-0.0397888608276844,0.0,0.0,0.0,-0.0125256683677434,60.0,12.479426383972168,0.0,-7.995346607003739e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,0.0001016343958326,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0001070259240805,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,7.904898666311055e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,0.0001070259168045,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,0.0005076846573501,287.7514953613281,294.1499938964844,296.003173828125,295.1129455566406,296.3340759277344,296.063232421875,289.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558207167032382e-08,0.0010828843805938,-0.0397888608276844,0.0,0.0,0.0,-0.0125256683677434,60.0,12.479426383972168,0.0,-7.995346607003739e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,0.0001017495305859,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0001071471633622,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,7.913853914942592e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0001071471560862,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.00050825974904,287.7578430175781,294.1499938964844,295.9821472167969,295.0794677734375,296.3209228515625,296.0419921875,289.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701660416311825e-08,0.0010841111652553,-0.0401638932526111,0.0,0.0,0.0,-0.0125967850908637,60.0,12.412217140197754,0.0,-8.013471131107509e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,0.0001018632319755,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,0.0001072669037966,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,7.922697113826871e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,0.0001072668965207,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,0.0005088277393952,287.76422119140625,294.1499938964844,295.96112060546875,295.0457763671875,296.3075866699219,296.0206604003906,289.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333553239503e-08,0.0010853231651708,-0.0405342578887939,0.0,0.0,0.0,-0.0126670226454734,60.0,12.34440803527832,0.0,-8.031391018903379e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,0.0001020881172735,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,0.0001075037143891,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,7.940188515931368e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0001075037071132,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0005099510890431,287.7769470214844,294.1499938964844,295.9189758300781,294.9779968261719,296.280517578125,295.9779357910156,289.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6123538060242026e-08,0.001087718643248,-0.0412667021155357,0.0,0.0,0.0,-0.0128059284761548,60.0,12.20717716217041,0.0,-8.06689186561016e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,0.0001020881172735,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,0.0001075037143891,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,7.940188515931368e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0001075037071132,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0005099510890431,287.7769470214844,294.1499938964844,295.9189758300781,294.9779968261719,296.280517578125,295.9779357910156,289.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6123538060242026e-08,0.001087718643248,-0.0412667021155357,0.0,0.0,0.0,-0.0128059284761548,60.0,12.20717716217041,0.0,-8.06689186561016e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,0.0001023163058562,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0001077440101653,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,7.957936759339646e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0001077440101653,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0005110909696668,287.7897033691406,294.1499938964844,295.8768920898437,294.9100646972656,296.25360107421875,295.935302734375,289.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901681380346,1.6407868841383788e-08,0.0010901517234742,-0.0420098751783371,0.0,0.0,0.0,-0.012946892529726,60.0,12.07070541381836,0.0,-8.102995252556866e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,0.0001023163058562,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0001077440101653,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,7.957936759339646e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0001077440101653,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368347167969,0.0,0.0,0.0005110909696668,287.7897033691406,294.1499938964844,295.8768920898437,294.9100646972656,296.25360107421875,295.935302734375,289.1654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901681380346,1.6407868841383788e-08,0.0010901517234742,-0.0420098751783371,0.0,0.0,0.0,-0.012946892529726,60.0,12.07070541381836,0.0,-8.102995252556866e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0001025292585836,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.000107968255179,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.974499021656811e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.000107968247903,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0005121546564623,287.80242919921875,294.1499938964844,295.83502197265625,294.8423156738281,296.22613525390625,295.89263916015625,289.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924353264272,1.6673199709771325e-08,0.0010924186790362,-0.0427033267915248,0.0,0.0,0.0,-0.0130784185603261,60.0,11.9315824508667,0.0,-8.136758822274714e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0001025292585836,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.000107968255179,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.974499021656811e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.000107968247903,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0005121546564623,287.80242919921875,294.1499938964844,295.83502197265625,294.8423156738281,296.22613525390625,295.89263916015625,289.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924353264272,1.6673199709771325e-08,0.0010924186790362,-0.0427033267915248,0.0,0.0,0.0,-0.0130784185603261,60.0,11.9315824508667,0.0,-8.136758822274714e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0001026996396831,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,0.0001081476802937,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,7.987751450855285e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0001081476730178,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,0.0005130057688802,287.8126220703125,294.1499938964844,295.8017578125,294.78857421875,296.2041931152344,295.8584899902344,289.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942528024315,1.6885502773789085e-08,0.0010942359222099,-0.0432581417262554,0.0,0.0,0.0,-0.0131836757063865,60.0,11.819926261901855,0.0,-8.163824816165288e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0001027320249704,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615234375,0.0,0.0,0.0001081817754311,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,7.990269659785554e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616149902344,0.0,0.0,0.0001081817681551,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,0.0005131675279699,287.815185546875,294.1499938964844,295.7934875488281,294.7752380371094,296.1985168457031,295.8502197265625,289.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945977410301,1.6925847390325544e-08,0.0010945808608084,-0.0433635711669921,0.0,0.0,0.0,-0.0132036758586764,60.0,11.791836738586426,0.0,-8.168973408828607e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,0.0001028329788823,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,0.0001082880917238,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.567626953125,0.0,0.0,7.99812187324278e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,0.0001082880844478,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,0.000513671839144,287.8215637207031,294.1499938964844,295.7728881835937,294.7420654296875,296.1846618652344,295.8289489746094,289.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956717887893,1.7051636547193993e-08,0.001095654675737,-0.0436922796070575,0.0,0.0,0.0,-0.0132660260424017,60.0,11.721728324890137,0.0,-8.185036648455934e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0001029178965836,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,0.0001083775132428,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,8.004726987564936e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0001083775059669,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0005140959983691,287.8279113769531,294.1499938964844,295.75244140625,294.709228515625,296.17059326171875,295.8080749511719,289.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965757537633,1.7157445242332873e-08,0.001096558640711,-0.0439687632024288,0.0,0.0,0.0,-0.0133184762671589,60.0,11.651419639587402,0.0,-8.198560408345656e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,0.0001030753119266,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,0.0001085432813852,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,8.016970241442323e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0001085432741092,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0005148823256604,287.8406677246094,294.1499938964844,295.7120361328125,294.6446533203125,296.1423645019531,295.7666320800781,289.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982558596879,1.7353588788182606e-08,0.0010982385138049,-0.0444812662899494,0.0,0.0,0.0,-0.0134157259017229,60.0,11.511055946350098,0.0,-8.223659619943646e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,0.0001030753119266,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,0.0001085432813852,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,8.016970241442323e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0001085432741092,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,0.0005148823256604,287.8406677246094,294.1499938964844,295.7120361328125,294.6446533203125,296.1423645019531,295.7666320800781,289.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982558596879,1.7353588788182606e-08,0.0010982385138049,-0.0444812662899494,0.0,0.0,0.0,-0.0134157259017229,60.0,11.511055946350098,0.0,-8.223659619943646e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0001032053332892,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0001086802003555,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,8.027083094930276e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.0001086801930796,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.0005155318067409,287.8533935546875,294.1499938964844,295.67242431640625,294.5820007324219,296.11383056640625,295.7260437011719,289.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996422497555,1.7515597861006427e-08,0.0010996246710419,-0.0449045561254024,0.0,0.0,0.0,-0.0134960459545254,60.0,11.371477127075195,0.0,-8.244419547054349e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0001032053332892,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987854003906,0.0,0.0,0.0001086802003555,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,8.027083094930276e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.0001086801930796,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,0.0005155318067409,287.8533935546875,294.1499938964844,295.67242431640625,294.5820007324219,296.11383056640625,295.7260437011719,289.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996422497555,1.7515597861006427e-08,0.0010996246710419,-0.0449045561254024,0.0,0.0,0.0,-0.0134960459545254,60.0,11.371477127075195,0.0,-8.244419547054349e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,0.000103311271232,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,0.0001087917553377,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,8.035322389332578e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.0001087917480617,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.0005160610307939,287.8661193847656,294.1499938964844,295.6336975097656,294.52166748046875,296.0851135253906,295.6861877441406,289.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007719440385,1.764759716138542e-08,0.0011007543653249,-0.0452494174242019,0.0,0.0,0.0,-0.0135614881291985,60.0,11.232617378234863,0.0,-8.261353201532985e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,0.000103311271232,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,0.0001087917553377,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.611083984375,0.0,0.0,8.035322389332578e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.0001087917480617,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,0.0005160610307939,287.8661193847656,294.1499938964844,295.6336975097656,294.52166748046875,296.0851135253906,295.6861877441406,289.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007719440385,1.764759716138542e-08,0.0011007543653249,-0.0452494174242019,0.0,0.0,0.0,-0.0135614881291985,60.0,11.232617378234863,0.0,-8.261353201532985e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0001033814696711,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.000108865679067,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,8.040782267926261e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0001088656717911,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0005164116737432,287.8788146972656,294.1499938964844,295.5960388183594,294.46405029296875,296.0562438964844,295.647216796875,289.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015199124813,1.7735063195800652e-08,0.0011015022173523,-0.0454779230058193,0.0,0.0,0.0,-0.0136048486456274,60.0,11.095321655273438,0.0,-8.272584040014409e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0001033814696711,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.000108865679067,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,8.040782267926261e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0001088656717911,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.0005164116737432,287.8788146972656,294.1499938964844,295.5960388183594,294.46405029296875,296.0562438964844,295.647216796875,289.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015199124813,1.7735063195800652e-08,0.0011015022173523,-0.0454779230058193,0.0,0.0,0.0,-0.0136048486456274,60.0,11.095321655273438,0.0,-8.272584040014409e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298828125,0.0,0.0,0.0001034169181366,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,0.0001089030047296,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,8.043539128266275e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,0.0001089029974536,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,0.0005165887414477,287.8851623535156,294.1499938964844,295.5776672363281,294.4364013671875,296.04180908203125,295.62774658203125,289.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018984951078,1.7779230532255497e-08,0.0011018807999789,-0.0455933101475238,0.0,0.0,0.0,-0.0136267486959695,60.0,11.02675724029541,0.0,-8.278257723759452e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0001034286469803,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,0.0001089153593056,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,8.044451533351094e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0001089153520297,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0005166473565623,287.8915100097656,294.1499938964844,295.5596008300781,294.4095764160156,296.02734375,295.60858154296875,289.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020184028893,1.7793841067259564e-08,0.0011020005913451,-0.0456314831972122,0.0,0.0,0.0,-0.0136339664459228,60.0,10.958980560302734,0.0,-8.280135688210066e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
