time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0001034187080222,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,0.0001089048892026,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,8.043678826652467e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0001089048819267,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0005165977054275,287.9041748046875,294.1499938964844,295.52447509765625,294.358642578125,295.9983215332031,295.57147216796875,289.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019143275916,1.7781454531018426e-08,0.0011018965160474,-0.0455991216003894,0.0,0.0,0.0,-0.0136278346180915,60.0,10.825349807739258,0.0,-8.278543361939229e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0001034187080222,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,0.0001089048892026,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,8.043678826652467e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0001089048819267,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0005165977054275,287.9041748046875,294.1499938964844,295.52447509765625,294.358642578125,295.9983215332031,295.57147216796875,289.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019143275916,1.7781454531018426e-08,0.0011018965160474,-0.0455991216003894,0.0,0.0,0.0,-0.0136278346180915,60.0,10.825349807739258,0.0,-8.278543361939229e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,0.0001033330627251,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,0.000108814696432,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,8.037016959860921e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,0.000108814696432,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,0.0005161698791198,287.9167785644531,294.1499938964844,295.4908447265625,294.31170654296875,295.9691772460937,295.5370483398437,289.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010004673153,1.7674736341177777e-08,0.0011009827721863,-0.0453203245997428,0.0,0.0,0.0,-0.0135749243199825,60.0,10.698949813842772,0.0,-8.264837703109151e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,0.0001033330627251,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,0.000108814696432,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606750488281,0.0,0.0,8.037016959860921e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,0.000108814696432,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,0.0005161698791198,287.9167785644531,294.1499938964844,295.4908447265625,294.31170654296875,295.9691772460937,295.5370483398437,289.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010004673153,1.7674736341177777e-08,0.0011009827721863,-0.0453203245997428,0.0,0.0,0.0,-0.0135749243199825,60.0,10.698949813842772,0.0,-8.264837703109151e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0001032265499816,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,0.0001087025375454,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,8.028733282117173e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,0.0001087025302695,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,0.0005156378028914,287.9293518066406,294.1499938964844,295.4588623046875,294.26910400390625,295.9400939941406,295.503662109375,289.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998698417097,1.7542022945349345e-08,0.0010998523794114,-0.0449735969305038,0.0,0.0,0.0,-0.0135091543197631,60.0,10.57461929321289,0.0,-8.24780812536119e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0001032265499816,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,0.0001087025375454,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,8.028733282117173e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,0.0001087025302695,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6731872558594,0.0,0.0,0.0005156378028914,287.9293518066406,294.1499938964844,295.4588623046875,294.26910400390625,295.9400939941406,295.503662109375,289.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998698417097,1.7542022945349345e-08,0.0010998523794114,-0.0449735969305038,0.0,0.0,0.0,-0.0135091543197631,60.0,10.57461929321289,0.0,-8.24780812536119e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,0.000103091377241,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,0.0001085601979866,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,8.018219523364678e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,0.0001085601907107,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840209960937,0.0,0.0,0.0005149625940248,287.9403991699219,294.1499938964844,295.4321594238281,294.235595703125,295.9145202636719,295.4755249023437,289.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984296677634,1.737359411890793e-08,0.0010984123218804,-0.0445335358381271,0.0,0.0,0.0,-0.0134256575256586,60.0,10.468823432922363,0.0,-8.226221126506061e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854553222656,0.0,0.0,0.0001030668572639,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,0.000108534375613,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,8.016312494874e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.0001085343683371,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.0005148401251062,287.94189453125,294.1499938964844,295.4286499023437,294.2313232421875,295.9110412597656,295.47186279296875,289.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981680825352,1.7343040781270247e-08,0.0010981507366523,-0.0444537065923213,0.0,0.0,0.0,-0.0134105095639824,60.0,10.454948425292969,0.0,-8.222308878202966e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,0.0001029818886308,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,0.0001084448958863,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,8.009703742573038e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,0.0001084448958863,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916198730469,0.0,0.0,0.0005144156748428,287.9481506347656,294.1499938964844,295.41424560546875,294.21435546875,295.89654541015625,295.4562072753906,289.2801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972638847306,1.7237169913641992e-08,0.0010972465388476,-0.0441770777106285,0.0,0.0,0.0,-0.0133580304682254,60.0,10.395734786987305,0.0,-8.20875740714655e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,0.0001028691840474,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976623535156,0.0,0.0,0.0001083262177417,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,8.00093766883947e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,0.0001083262104657,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69775390625,0.0,0.0,0.0005138527485541,287.95440673828125,294.1499938964844,295.4003295898437,294.19873046875,295.8820495605469,295.44110107421875,289.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960579384118,1.7096736470989526e-08,0.0010960408253595,-0.0438101291656494,0.0,0.0,0.0,-0.0132883870974183,60.0,10.33847427368164,0.0,-8.190799860585687e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.0001025998499244,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,0.0001080425936379,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,7.979989459272474e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.0001080425936379,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,0.0005125073366798,287.96685791015625,294.1499938964844,295.3740539550781,294.1717529296875,295.8531799316406,295.412841796875,289.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931901633739,1.6761143584176352e-08,0.0010931733995676,-0.0429331585764884,0.0,0.0,0.0,-0.0131220305338501,60.0,10.230140686035156,0.0,-8.147965502303124e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.0001025998499244,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098999023437,0.0,0.0,0.0001080425936379,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,7.979989459272474e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.0001080425936379,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,0.0005125073366798,287.96685791015625,294.1499938964844,295.3740539550781,294.1717529296875,295.8531799316406,295.412841796875,289.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931901633739,1.6761143584176352e-08,0.0010931733995676,-0.0429331585764884,0.0,0.0,0.0,-0.0131220305338501,60.0,10.230140686035156,0.0,-8.147965502303124e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0001022791693685,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0001077049018931,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,7.955047476571053e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0001077048946171,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0005109054618515,287.9792175292969,294.1499938964844,295.3500061035156,294.1508178710937,295.8245544433594,295.3868408203125,289.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897738393396,1.63615716530785e-08,0.0010897574247792,-0.0418888702988624,0.0,0.0,0.0,-0.0129239493981003,60.0,10.129767417907717,0.0,-8.097110537619302e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0001022791693685,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0001077049018931,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,7.955047476571053e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0001077048946171,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,0.0005109054618515,287.9792175292969,294.1499938964844,295.3500061035156,294.1508178710937,295.8245544433594,295.3868408203125,289.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897738393396,1.63615716530785e-08,0.0010897574247792,-0.0418888702988624,0.0,0.0,0.0,-0.0129239493981003,60.0,10.129767417907717,0.0,-8.097110537619302e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0001019229021039,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0001073297316906,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,7.927337719593197e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0001073297316906,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0005091258208267,287.9914855957031,294.1499938964844,295.3273010253906,294.1340026855469,295.7961730957031,295.3625793457031,289.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859781177714,1.5917660078912377e-08,0.0010859621688723,-0.0407285429537296,0.0,0.0,0.0,-0.0127038862556219,60.0,10.035477638244627,0.0,-8.040799315267577e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,0.0001019229021039,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,0.0001073297316906,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7340393066406,0.0,0.0,7.927337719593197e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0001073297316906,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,0.0005091258208267,287.9914855957031,294.1499938964844,295.3273010253906,294.1340026855469,295.7961730957031,295.3625793457031,289.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859781177714,1.5917660078912377e-08,0.0010859621688723,-0.0407285429537296,0.0,0.0,0.0,-0.0127038862556219,60.0,10.035477638244627,0.0,-8.040799315267577e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0001015446905512,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,0.0001069314530468,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,7.897921022959054e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0001069314530468,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0005072365747764,288.00372314453125,294.1499938964844,295.3050537109375,294.119140625,295.7680053710937,295.3395080566406,289.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819481685757,1.5446406820274206e-08,0.0010819328017532,-0.0394965708255767,0.0,0.0,0.0,-0.0124702667817473,60.0,9.945378303527832,-0.0,-7.981234517728809e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0001015446905512,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461853027344,0.0,0.0,0.0001069314530468,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,7.897921022959054e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0001069314530468,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0005072365747764,288.00372314453125,294.1499938964844,295.3050537109375,294.119140625,295.7680053710937,295.3395080566406,289.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819481685757,1.5446406820274206e-08,0.0010819328017532,-0.0394965708255767,0.0,0.0,0.0,-0.0124702667817473,60.0,9.945378303527832,-0.0,-7.981234517728809e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,0.0001013509827316,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,0.0001067274715751,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,7.882855425123125e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,0.0001067274715751,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,0.0005062689888291,288.00982666015625,294.1499938964844,295.2940673828125,294.11236572265625,295.75396728515625,295.3282165527344,289.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798821458593,1.5205049663791215e-08,0.0010798668954521,-0.0388655327260494,0.0,0.0,0.0,-0.0123506048694252,60.0,9.900918960571287,-0.0,-7.950814051582712e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,0.0001011489439406,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,0.0001065147152985,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,7.867141539463773e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582397460937,0.0,0.0,0.0001065147152985,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582397460937,0.0,0.0,0.0005052597844041,288.015869140625,294.1499938964844,295.2832336425781,294.1060485839844,295.7400207519531,295.3172912597656,289.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777291608974,1.4953311477938772e-08,0.0010777142597362,-0.0382073111832141,0.0,0.0,0.0,-0.0122258067131042,60.0,9.858059883117676,-0.0,-7.919146582935357e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,0.0001007412793114,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,0.0001060854265233,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,7.835434371372685e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,0.0001060854265233,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,0.0005032233893871,288.0279846191406,294.1499938964844,295.2618408203125,294.0946655273437,295.7121887207031,295.2956848144531,289.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733872186392,1.4445373786031725e-08,0.001073372666724,-0.0368790403008461,0.0,0.0,0.0,-0.0119740096852183,60.0,9.77320957183838,-0.0,-7.855441452875311e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701416015625,0.0,0.0,0.0001007412793114,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,0.0001060854265233,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,7.835434371372685e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,0.0001060854265233,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,0.0005032233893871,288.0279846191406,294.1499938964844,295.2618408203125,294.0946655273437,295.7121887207031,295.2956848144531,289.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733872186392,1.4445373786031725e-08,0.001073372666724,-0.0368790403008461,0.0,0.0,0.0,-0.0119740096852183,60.0,9.77320957183838,-0.0,-7.855441452875311e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0001003169818432,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0001056386245181,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,7.802433538017794e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0001056386172422,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0005011039320379,288.0399475097656,294.1499938964844,295.2408752441406,294.0848693847656,295.684814453125,295.275146484375,289.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688659967854,1.3916708674344136e-08,0.0010688520269468,-0.0354963727295398,0.0,0.0,0.0,-0.0117119271308183,60.0,9.69384479522705,-0.0,-7.789410716441125e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0001003169818432,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0001056386245181,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,7.802433538017794e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0001056386172422,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,0.0005011039320379,288.0399475097656,294.1499938964844,295.2408752441406,294.0848693847656,295.684814453125,295.275146484375,289.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688659967854,1.3916708674344136e-08,0.0010688520269468,-0.0354963727295398,0.0,0.0,0.0,-0.0117119271308183,60.0,9.69384479522705,-0.0,-7.789410716441125e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.989413956645876e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0001051933431881,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,7.769545482005924e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0001051933431881,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0004989917506463,288.0519104003906,294.1499938964844,295.2203674316406,294.0765075683594,295.6575012207031,295.2548522949219,289.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643606074154,1.3389856334811157e-08,0.0010643472196534,-0.0341182425618171,0.0,0.0,0.0,-0.011450745165348,60.0,9.615151405334473,-0.0,-7.723882333721124e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.989413956645876e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0001051933431881,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,7.769545482005924e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0001051933431881,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,0.0004989917506463,288.0519104003906,294.1499938964844,295.2203674316406,294.0765075683594,295.6575012207031,295.2548522949219,289.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643606074154,1.3389856334811157e-08,0.0010643472196534,-0.0341182425618171,0.0,0.0,0.0,-0.011450745165348,60.0,9.615151405334473,-0.0,-7.723882333721124e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.94836664176546e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,0.0001047610930982,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,7.737619307590649e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,0.0001047610930982,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,0.000496941327583,288.063232421875,294.1499938964844,295.2010498046875,294.0697631835937,295.6317138671875,295.2362670898437,289.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059987116605,1.2878420108108912e-08,0.0010599741945043,-0.0327802523970603,0.0,0.0,0.0,-0.011197205632925,60.0,9.544915199279783,-0.0,-7.660536738285374e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,9.946656791726129e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053894042969,0.0,0.0,0.000104743092379,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052978515625,0.0,0.0,7.736289262538776e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8054504394531,0.0,0.0,0.0001047430851031,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,0.0004968559369444,288.063720703125,294.1499938964844,295.20025634765625,294.06951904296875,295.6306457519531,295.2354736328125,289.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598049266263,1.2857117148712405e-08,0.0010597920045256,-0.0327245183289051,0.0,0.0,0.0,-0.0111866444349288,60.0,9.541988372802734,-0.0,-7.657903466906647e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,9.925442282110453e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,0.0001045196913764,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,7.719789573457092e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0001045196913764,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0004957962664775,288.069580078125,294.1499938964844,295.1903686523437,294.0664978027344,295.6173400878906,295.2260131835937,289.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575446067377,1.2592795251009647e-08,0.001057532033883,-0.0320329442620277,0.0,0.0,0.0,-0.0110556101426482,60.0,9.506606101989746,-0.0,-7.625272502309599e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,9.90419866866432e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0001042959920596,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,7.703266601311043e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,0.0001042959847836,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,0.0004947350826114,288.075439453125,294.1499938964844,295.1805725097656,294.0637512207031,295.60400390625,295.2165222167969,289.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552816092967,1.2328110976511653e-08,0.0010552692692726,-0.0313403755426406,0.0,0.0,0.0,-0.0109243970364332,60.0,9.471089363098145,-0.0,-7.592666406708305e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.862135630100964e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.0001038530463119,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,7.670550985494629e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0001038530463119,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0004926339606754,288.087158203125,294.1499938964844,295.16131591796875,294.0591125488281,295.5775146484375,295.1978759765625,289.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507992701604,1.1804029753648138e-08,0.0010507875122129,-0.0299689453095197,0.0,0.0,0.0,-0.0106645859777927,60.0,9.402040481567385,-0.0,-7.528311840587777e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.862135630100964e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.0001038530463119,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,7.670550985494629e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0001038530463119,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0004926339606754,288.087158203125,294.1499938964844,295.16131591796875,294.0591125488281,295.5775146484375,295.1978759765625,289.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507992701604,1.1804029753648138e-08,0.0010507875122129,-0.0299689453095197,0.0,0.0,0.0,-0.0106645859777927,60.0,9.402040481567385,-0.0,-7.528311840587777e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.82114434009418e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,0.0001034213855746,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,7.638668466825038e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,0.0001034213782986,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,0.0004905863315798,288.0987548828125,294.1499938964844,295.1424865722656,294.0555114746094,295.55133056640625,295.1798400878906,289.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464317165315,1.1293296076075876e-08,0.0010464204242452,-0.0286322813481092,0.0,0.0,0.0,-0.01041139382869,60.0,9.337050437927246,-0.0,-7.46585939737088e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,9.82114434009418e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,0.0001034213855746,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84002685546875,0.0,0.0,7.638668466825038e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,0.0001034213782986,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,0.0004905863315798,288.0987548828125,294.1499938964844,295.1424865722656,294.0555114746094,295.55133056640625,295.1798400878906,289.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464317165315,1.1293296076075876e-08,0.0010464204242452,-0.0286322813481092,0.0,0.0,0.0,-0.01041139382869,60.0,9.337050437927246,-0.0,-7.46585939737088e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,9.780548134585842e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,0.0001029938866849,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,7.607093721162528e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0001029938866849,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0004885584930889,288.1103515625,294.1499938964844,295.1240539550781,294.05279541015625,295.5252380371094,295.1620178222656,289.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421057231724,1.0787497117803468e-08,0.0010420948965474,-0.0273083839565515,0.0,0.0,0.0,-0.0101606454700231,60.0,9.273089408874512,-0.0,-7.404266710864249e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85162353515625,0.0,0.0,9.780548134585842e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,0.0001029938866849,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,7.607093721162528e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0001029938866849,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0004885584930889,288.1103515625,294.1499938964844,295.1240539550781,294.05279541015625,295.5252380371094,295.1620178222656,289.3917541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421057231724,1.0787497117803468e-08,0.0010420948965474,-0.0273083839565515,0.0,0.0,0.0,-0.0101606454700231,60.0,9.273089408874512,-0.0,-7.404266710864249e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,9.742238762555644e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,0.000102590471215,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,7.577297947136685e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.000102590471215,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,0.0004866448580287,288.1217956542969,294.1499938964844,295.1060485839844,294.05084228515625,295.49957275390625,295.14501953125,289.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380237363278,1.0310187370521362e-08,0.0010380133753642,-0.0260589271783828,0.0,0.0,0.0,-0.0099240224808454,60.0,9.21471118927002,-0.0,-7.346376662553666e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,9.742238762555644e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,0.000102590471215,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,7.577297947136685e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.000102590471215,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,0.0004866448580287,288.1217956542969,294.1499938964844,295.1060485839844,294.05084228515625,295.49957275390625,295.14501953125,289.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380237363278,1.0310187370521362e-08,0.0010380133753642,-0.0260589271783828,0.0,0.0,0.0,-0.0099240224808454,60.0,9.21471118927002,-0.0,-7.346376662553666e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686828613281,0.0,0.0,9.722929098643364e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86865234375,0.0,0.0,0.0001023871373035,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685607910156,0.0,0.0,7.562279643025249e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,0.0001023871300276,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,0.0004856803279835,288.1275329589844,294.1499938964844,295.0971984863281,294.0501403808594,295.4867553710937,295.1365051269531,289.4033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359679581597,1.0069610922869288e-08,0.001035957946442,-0.025429118424654,0.0,0.0,0.0,-0.0098047666251659,60.0,9.185466766357422,-0.0,-7.317284200780706e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
