time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,9.70450128079392e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8742980957031,0.0,0.0,0.000102193080238,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87420654296875,0.0,0.0,7.547946734121069e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,0.000102193080238,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,0.00048475980293,288.1332092285156,294.1499938964844,295.0884704589844,294.0495910644531,295.4740295410156,295.1282653808594,289.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340041480958,9.840012360484708e-09,0.0010339942527934,-0.0248280260711908,0.0,0.0,0.0,-0.0096909431740641,60.0,9.157740592956545,-0.0,-7.289573744628798e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,9.668533311923966e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,0.0001018143157125,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.885498046875,0.0,0.0,7.519971404690295e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,0.0001018143157125,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,0.0004829631361644,288.14459228515625,294.1499938964844,295.0712890625,294.04888916015625,295.44873046875,295.1119384765625,289.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301704751327,9.391874833397653e-09,0.001030161161907,-0.023654717952013,0.0,0.0,0.0,-0.0094687761738896,60.0,9.103696823120115,-0.0,-7.235638577185456e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,9.668533311923966e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,0.0001018143157125,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.885498046875,0.0,0.0,7.519971404690295e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,0.0001018143157125,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,0.0004829631361644,288.14459228515625,294.1499938964844,295.0712890625,294.04888916015625,295.44873046875,295.1119384765625,289.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301704751327,9.391874833397653e-09,0.001030161161907,-0.023654717952013,0.0,0.0,0.0,-0.0094687761738896,60.0,9.103696823120115,-0.0,-7.235638577185456e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,9.634319576434792e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,0.0001014540321193,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,7.493361044907942e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,0.0001014540321193,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,0.0004812541010323,288.1558837890625,294.1499938964844,295.05450439453125,294.0486755371094,295.42364501953125,295.0960388183594,289.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026525045745,8.965606923538871e-09,0.0010265160817652,-0.0225385781377553,0.0,0.0,0.0,-0.0092574562877416,60.0,9.052437782287598,-0.0,-7.184520711689403e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,9.634319576434792e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,0.0001014540321193,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,7.493361044907942e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,0.0001014540321193,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968811035156,0.0,0.0,0.0004812541010323,288.1558837890625,294.1499938964844,295.05450439453125,294.0486755371094,295.42364501953125,295.0960388183594,289.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026525045745,8.965606923538871e-09,0.0010265160817652,-0.0225385781377553,0.0,0.0,0.0,-0.0092574562877416,60.0,9.052437782287598,-0.0,-7.184520711689403e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.602209320291875e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90802001953125,0.0,0.0,0.0001011158965411,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,7.468386320397258e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,0.0001011158965411,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,0.0004796501307282,288.1671142578125,294.1499938964844,295.0381164550781,294.0487670898437,295.3988037109375,295.0805969238281,289.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231039486825,8.565543829774924e-09,0.0010230953339487,-0.0214909762144088,0.0,0.0,0.0,-0.0090591292828321,60.0,9.004170417785645,-0.0,-7.136710422628313e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.602209320291875e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90802001953125,0.0,0.0,0.0001011158965411,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,7.468386320397258e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,0.0001011158965411,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,0.0004796501307282,288.1671142578125,294.1499938964844,295.0381164550781,294.0487670898437,295.3988037109375,295.0805969238281,289.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231039486825,8.565543829774924e-09,0.0010230953339487,-0.0214909762144088,0.0,0.0,0.0,-0.0090591292828321,60.0,9.004170417785645,-0.0,-7.136710422628313e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,9.572320414008571e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,0.0001008011458907,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,7.44513890822418e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,0.0001008011458907,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,0.0004781571042258,288.17828369140625,294.1499938964844,295.02215576171875,294.04913330078125,295.3741760253906,295.0655517578125,289.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199192911386,8.193151934676735e-09,0.0010199110256507,-0.0205157715827226,0.0,0.0,0.0,-0.0088745187968015,60.0,8.958647727966309,-0.0,-7.092349818549337e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,9.572320414008571e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91912841796875,0.0,0.0,0.0001008011458907,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190673828125,0.0,0.0,7.44513890822418e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,0.0001008011458907,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.919189453125,0.0,0.0,0.0004781571042258,288.17828369140625,294.1499938964844,295.02215576171875,294.04913330078125,295.3741760253906,295.0655517578125,289.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199192911386,8.193151934676735e-09,0.0010199110256507,-0.0205157715827226,0.0,0.0,0.0,-0.0088745187968015,60.0,8.958647727966309,-0.0,-7.092349818549337e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,9.558039164403452e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,0.0001006507591228,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,7.434031431330368e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,0.0001006507591228,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,0.0004774437111336,288.1838684082031,294.1499938964844,295.0143127441406,294.0493469238281,295.3619384765625,295.0581359863281,289.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018397626467,8.015224040036628e-09,0.0010183895938098,-0.020049799233675,0.0,0.0,0.0,-0.0087863113731145,60.0,8.936491966247559,-0.0,-7.071203356190382e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,9.544983913656324e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,0.0001005132871796,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301452636719,0.0,0.0,7.423877832479775e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,0.0001005132871796,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302673339844,0.0,0.0,0.0004767916107084,288.1894226074219,294.1499938964844,295.006591796875,294.0495910644531,295.3498229980469,295.0509338378906,289.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170072782784,7.852574590572203e-09,0.0010169993620365,-0.0196238309144973,0.0,0.0,0.0,-0.0087056830525398,60.0,8.9158935546875,-0.0,-7.051900041687986e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,9.521108586341144e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,0.0001002618664642,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,7.405307405861095e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,0.0001002618664642,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,0.000475598993944,288.2004089355469,294.1499938964844,294.9914245605469,294.05010986328125,295.3259582519531,295.03692626953125,289.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144622065126,7.555111203316756e-09,0.0010144546395167,-0.0188447665423154,0.0,0.0,0.0,-0.0085582118481397,60.0,8.876750946044922,-0.0,-7.016665648507114e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,9.521108586341144e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,0.0001002618664642,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,7.405307405861095e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,0.0001002618664642,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,0.000475598993944,288.2004089355469,294.1499938964844,294.9914245605469,294.05010986328125,295.3259582519531,295.03692626953125,289.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144622065126,7.555111203316756e-09,0.0010144546395167,-0.0188447665423154,0.0,0.0,0.0,-0.0085582118481397,60.0,8.876750946044922,-0.0,-7.016665648507114e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,9.498621511738747e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,0.0001000250704237,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,7.38781745894812e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,0.0001000250631477,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,0.0004744757025036,288.2113647460937,294.1499938964844,294.97662353515625,294.0505065917969,295.3023376464844,295.0232238769531,289.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120670776814,7.274947755320227e-09,0.0010120597435161,-0.0181109756231308,0.0,0.0,0.0,-0.008419326506555,60.0,8.84007453918457,-0.0,-6.983561462448051e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,9.498621511738747e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,0.0001000250704237,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,7.38781745894812e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,0.0001000250631477,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521789550781,0.0,0.0,0.0004744757025036,288.2113647460937,294.1499938964844,294.97662353515625,294.0505065917969,295.3023376464844,295.0232238769531,289.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120670776814,7.274947755320227e-09,0.0010120597435161,-0.0181109756231308,0.0,0.0,0.0,-0.008419326506555,60.0,8.84007453918457,-0.0,-6.983561462448051e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.477858111495152e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.980642062146217e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,7.37166847102344e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.980641334550457e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,0.0004734385292977,288.2222595214844,294.1499938964844,294.9622497558594,294.0507202148437,295.2789306640625,295.009765625,289.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098551865667,7.016261793779677e-09,0.001009848085232,-0.017433414235711,0.0,0.0,0.0,-0.0082910861819982,60.0,8.804703712463379,-0.0,-6.953063547143756e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.477858111495152e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.980642062146217e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,7.37166847102344e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,9.980641334550457e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96307373046875,0.0,0.0,0.0004734385292977,288.2222595214844,294.1499938964844,294.9622497558594,294.0507202148437,295.2789306640625,295.009765625,289.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098551865667,7.016261793779677e-09,0.001009848085232,-0.017433414235711,0.0,0.0,0.0,-0.0082910861819982,60.0,8.804703712463379,-0.0,-6.953063547143756e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.459708962822332e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,9.96152957668528e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,7.357552385656163e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.96152957668528e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.0004725319449789,288.2331237792969,294.1499938964844,294.9482421875,294.0506286621094,295.2557067871094,294.99658203125,289.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079210624098,6.790141338086641e-09,0.0010079141939058,-0.0168411321938037,0.0,0.0,0.0,-0.0081789875403046,60.0,8.770829200744629,-0.0,-6.926460116574162e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.459708962822332e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,9.96152957668528e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97381591796875,0.0,0.0,7.357552385656163e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.96152957668528e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,0.0004725319449789,288.2331237792969,294.1499938964844,294.9482421875,294.0506286621094,295.2557067871094,294.99658203125,289.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079210624098,6.790141338086641e-09,0.0010079141939058,-0.0168411321938037,0.0,0.0,0.0,-0.0081789875403046,60.0,8.770829200744629,-0.0,-6.926460116574162e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.449906792724504e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,9.9512079032138e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.979248046875,0.0,0.0,7.349928637268022e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.951207175618038e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,0.0004720423021353,288.2385559082031,294.1499938964844,294.94140625,294.0504150390625,295.2440795898437,294.9899597167969,289.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068769333884,6.6680194699131334e-09,0.001006870297715,-0.0165212452411651,0.0,0.0,0.0,-0.0081184478476643,60.0,8.75366497039795,-0.0,-6.91211354819643e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,9.441658767173068e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847717285156,0.0,0.0,9.942522592609748e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98468017578125,0.0,0.0,7.343513425439596e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,9.942521865013988e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,0.0004716303083114,288.2439880371094,294.1499938964844,294.93463134765625,294.05010986328125,295.232421875,294.9833374023437,289.4803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059975320473,6.5652616676459274e-09,0.0010059910127893,-0.0162520799785852,0.0,0.0,0.0,-0.0080675035715103,60.0,8.736413955688477,-0.0,-6.900052795799638e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,9.428268822375684e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99560546875,0.0,0.0,9.92842178675346e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,7.333098619710654e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,9.9284210591577e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,0.000470961414976,288.2548522949219,294.1499938964844,294.9214172363281,294.0491027832031,295.2093200683594,294.97039794921875,289.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045698145404,6.398430674181553e-09,0.0010045634116977,-0.0158150717616081,0.0,0.0,0.0,-0.0079847928136587,60.0,8.704300880432129,-0.0,-6.880495106997844e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,9.428268822375684e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99560546875,0.0,0.0,9.92842178675346e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,7.333098619710654e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,9.9284210591577e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,0.000470961414976,288.2548522949219,294.1499938964844,294.9214172363281,294.0491027832031,295.2093200683594,294.97039794921875,289.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045698145404,6.398430674181553e-09,0.0010045634116977,-0.0158150717616081,0.0,0.0,0.0,-0.0079847928136587,60.0,8.704300880432129,-0.0,-6.880495106997844e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,9.417293040314688e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.91686392808333e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,7.324562466237694e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,9.916863200487568e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,0.0004704131861217,288.2656555175781,294.1499938964844,294.9085693359375,294.0474548339844,295.1864013671875,294.95770263671875,289.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034004226326,6.2616916096658315e-09,0.0010033941362053,-0.0154568823054432,0.0,0.0,0.0,-0.0079170055687427,60.0,8.673958778381348,-0.0,-6.864485868618432e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,9.417293040314688e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.91686392808333e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,7.324562466237694e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,9.916863200487568e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,0.0004704131861217,288.2656555175781,294.1499938964844,294.9085693359375,294.0474548339844,295.1864013671875,294.95770263671875,289.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034004226326,6.2616916096658315e-09,0.0010033941362053,-0.0154568823054432,0.0,0.0,0.0,-0.0079170055687427,60.0,8.673958778381348,-0.0,-6.864485868618432e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,9.408888581674546e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.908013453241438e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,7.318025745917112e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,9.908013453241438e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,0.0004699933633673,288.2763977050781,294.1499938964844,294.8961181640625,294.0450744628906,295.1637268066406,294.9452514648437,289.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025050723925,6.156986032124223e-09,0.0010024989023804,-0.0151826003566384,0.0,0.0,0.0,-0.0078650983050465,60.0,8.644968032836914,-0.0,-6.85223895402487e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,9.408888581674546e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.908013453241438e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,7.318025745917112e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,9.908013453241438e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,0.0004699933633673,288.2763977050781,294.1499938964844,294.8961181640625,294.0450744628906,295.1637268066406,294.9452514648437,289.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025050723925,6.156986032124223e-09,0.0010024989023804,-0.0151826003566384,0.0,0.0,0.0,-0.0078650983050465,60.0,8.644968032836914,-0.0,-6.85223895402487e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,9.402984869666398e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,9.901796147460118e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,7.313433161471039e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,9.901796147460118e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,0.0004696984542533,288.2871398925781,294.1499938964844,294.884033203125,294.0418395996094,295.1412353515625,294.9330444335937,289.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001875498332,6.083430648118337e-09,0.0010018694447353,-0.0149899153038859,0.0,0.0,0.0,-0.0078286314383149,60.0,8.616950035095215,-0.0,-6.843642808007645e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,9.402984869666398e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,9.901796147460118e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02789306640625,0.0,0.0,7.313433161471039e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,9.901796147460118e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,0.0004696984542533,288.2871398925781,294.1499938964844,294.884033203125,294.0418395996094,295.1412353515625,294.9330444335937,289.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001875498332,6.083430648118337e-09,0.0010018694447353,-0.0149899153038859,0.0,0.0,0.0,-0.0078286314383149,60.0,8.616950035095215,-0.0,-6.843642808007645e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,9.400750423083082e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333251953125,0.0,0.0,9.899443830363452e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03326416015625,0.0,0.0,7.311695662792772e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,9.899443102767692e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,0.0004695868701674,288.29248046875,294.1499938964844,294.87811279296875,294.0398864746094,295.13006591796875,294.9269714355469,289.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016389423981,6.0555982450694046e-09,0.0010016328888013,-0.0149170039221644,0.0,0.0,0.0,-0.0078148413449525,60.0,8.6030855178833,-0.0,-6.840391364448807e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.399294503964484e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386962890625,0.0,0.0,9.897910786094144e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03863525390625,0.0,0.0,7.310563523788005e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,9.897910058498384e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,0.000469514139695,288.2978210449219,294.1499938964844,294.872314453125,294.0376892089844,295.1189270019531,294.92095947265625,289.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014839936047,6.037459421293079e-09,0.001001477940008,-0.0148694869130849,0.0,0.0,0.0,-0.0078058494254946,60.0,8.589482307434082,-0.0,-6.838272526010769e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,9.399191185366362e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,9.897801646729933e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,7.310482760658488e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,9.89780091913417e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,0.0004695089592132,288.3085021972656,294.1499938964844,294.8609619140625,294.032470703125,295.0969543457031,294.9091491699219,289.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014711879193,6.036168453960045e-09,0.0010014651343226,-0.0148661071434617,0.0,0.0,0.0,-0.0078052007593214,60.0,8.563575744628906,-0.0,-6.838121890950788e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,9.399191185366362e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494079589844,0.0,0.0,9.897801646729933e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,7.310482760658488e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,9.89780091913417e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,0.0004695089592132,288.3085021972656,294.1499938964844,294.8609619140625,294.032470703125,295.0969543457031,294.9091491699219,289.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014711879193,6.036168453960045e-09,0.0010014651343226,-0.0148661071434617,0.0,0.0,0.0,-0.0078052007593214,60.0,8.563575744628906,-0.0,-6.838121890950788e-08,0.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.050000000745058,9.402623982168734e-05,298.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.050000000745058,9.901416342472658e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.050000000745058,7.313152309507132e-05,298.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.050000000745058,9.901415614876896e-05,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.050000000745058,0.0004696804389823,288.3191223144531,284.95001220703125,294.8500061035156,294.0260925292969,295.0753479003906,294.89764404296875,289.52862548828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018373141065,6.078939129849914e-09,0.0010018311440944,-0.0149781489744782,0.0,0.0,0.0,-0.0078264055773615,60.0,8.539737701416016,-0.0,-6.843117716925917e-08,1.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.050000000745058,9.402623982168734e-05,298.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0600891113281,0.0,0.050000000745058,9.901416342472658e-05,298.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0600280761719,0.0,0.050000000745058,7.313152309507132e-05,298.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.050000000745058,9.901415614876896e-05,298.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.050000000745058,0.0004696804389823,288.3191223144531,284.95001220703125,294.8500061035156,294.0260925292969,295.0753479003906,294.89764404296875,289.52862548828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018373141065,6.078939129849914e-09,0.0010018311440944,-0.0149781489744782,0.0,0.0,0.0,-0.0078264055773615,60.0,8.539737701416016,-0.0,-6.843117716925917e-08,1.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712280273437,0.6343066096305847,0.050000000745058,0.0406930074095726,298.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0711975097656,0.6343066096305847,0.050000000745058,0.042851697653532,298.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0711975097656,0.6343066096305847,0.050000000745058,0.0316501185297966,298.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712280273437,0.6343066096305847,0.050000000745058,0.042851697653532,298.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0712280273437,0.6343066096305847,0.050000000745058,0.2032699882984161,289.2505187988281,284.95001220703125,294.8446960449219,294.0226745605469,296.36181640625,297.7969970703125,289.7126159667969,1.0,0.1096932217478752,0.1857333779335022,0.1857333779335022,1.0,1.0,-0.4334990084171295,0.0168999042361974,0.4165990948677063,-0.1004082933068275,0.0,0.0,0.0,10.241044044494627,60.0,1103.955078125,0.0,12.233627319335938,1.0,281.0647277832031,283.8655090332031,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-4.508951421606967e-21,-2.254475710803484e-21,-2.254475710803484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.6326389908790588,0.050000000745058,0.0452307127416133,298.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.6326389908790588,0.050000000745058,0.0476301200687885,298.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.6326389908790588,0.050000000745058,0.0351794436573982,298.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.6326389908790588,0.050000000745058,0.0476301200687885,298.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.6326389908790588,0.050000000745058,0.2259367853403091,290.2284545898437,284.95001220703125,294.83953857421875,294.01934814453125,296.5289306640625,298.4887390136719,290.80938720703125,1.0,0.1210714057087898,0.3714667558670044,0.3714667558670044,1.0,1.0,-0.4819405078887939,0.075983889400959,0.4059566259384155,-0.0534917414188385,1.0,1.0,0.0,12.527599334716797,60.0,7252.279296875,0.0,16.67343521118164,1.0,281.1295166015625,287.85809326171875,300.96514892578125,302.8484802246094,293.1499938964844,293.1499938964844,283.1499938964844,2651.880126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1092801317572593,1.0,0.0,0.0,0.5494310855865479,0.5494462847709656,2.428353411687567e-07,3.231184959411621,3.2311723232269287,1.274885198654374e-05,0.0,0.0,-0.0,4527.3984375,0.0,11.98003387451172,1316.5701904296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.5717370510101318,0.050000000745058,0.0456763505935668,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.5717370510101318,0.050000000745058,0.048099398612976,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.5717370510101318,0.050000000745058,0.0355260521173477,298.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.5717370510101318,0.050000000745058,0.048099398612976,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.5717370510101318,0.050000000745058,0.2281628400087356,287.1625366210937,284.95001220703125,294.82977294921875,294.0130920410156,296.017333984375,298.455322265625,286.3275451660156,1.0,0.1405515521764755,0.7429335117340088,0.7429335117340088,1.0,1.0,-0.4866913259029388,0.1984553933143615,0.2882359325885772,0.0673727542161941,1.0,1.0,0.0,20.0709285736084,60.0,15082.255859375,0.0,23.171655654907227,1.0,282.3091125488281,286.02520751953125,299.04736328125,301.01123046875,293.1499938964844,293.1499938964844,283.1499938964844,2694.193115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612356424331665,1.0,0.0,0.0,1.0932976007461548,1.0932996273040771,7.996466422355297e-08,4.2657012939453125,4.265691757202148,9.787830094865058e-06,0.0,0.0,-0.0,5554.3701171875,0.0,40.01824951171875,1895.40673828125,0.0,999.7559204101562,0.2798770368099212,1.0,0.0,3.0,1.0,0.0
