time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.5717370510101318,0.050000000745058,0.0456763505935668,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.5717370510101318,0.050000000745058,0.048099398612976,298.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.5717370510101318,0.050000000745058,0.0355260521173477,298.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.5717370510101318,0.050000000745058,0.048099398612976,298.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3641662597656,0.5717370510101318,0.050000000745058,0.2281628400087356,287.1625366210937,284.95001220703125,294.82977294921875,294.0130920410156,296.017333984375,298.455322265625,286.3275451660156,1.0,0.1405515521764755,0.7429335117340088,0.7429335117340088,1.0,1.0,-0.4866913259029388,0.1984553933143615,0.2882359325885772,0.0673727542161941,1.0,1.0,0.0,20.0709285736084,60.0,15082.255859375,0.0,23.171655654907227,1.0,282.3091125488281,286.02520751953125,299.04736328125,301.01123046875,293.1499938964844,293.1499938964844,283.1499938964844,2694.193115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612356424331665,1.0,0.0,0.0,1.0932976007461548,1.0932996273040771,7.996466422355297e-08,4.2657012939453125,4.265691757202148,9.787830094865058e-06,0.0,0.0,-0.0,5554.3701171875,0.0,40.01824951171875,1895.40673828125,0.0,999.7559204101562,0.2798770368099212,1.0,0.0,3.0,1.0,0.0
17733900,298.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.5498777627944946,0.050000000745058,0.0458133779466152,298.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.5498777627944946,0.050000000745058,0.0482436940073967,298.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.5498777627944946,0.050000000745058,0.0356326289474964,298.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.5498777627944946,0.050000000745058,0.0482436940073967,298.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99237060546875,0.5498777627944946,0.050000000745058,0.2288473099470138,285.8826599121094,284.95001220703125,294.8251647949219,294.0101318359375,295.89678955078125,298.414306640625,285.5144958496094,1.0,0.1489468365907669,0.928666889667511,0.928666889667511,1.0,1.0,-0.4881514012813568,0.2073577791452407,0.2807936072349548,0.0759629309177398,1.0,1.0,0.0,23.73415756225586,60.0,14125.4345703125,0.0,26.31949806213379,1.0,282.6956481933594,285.2737731933594,297.837646484375,299.46746826171875,293.1499938964844,293.1499938964844,283.1499938964844,4141.42431640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303919553756714,1.0,0.0,0.0,1.3554978370666504,1.3555010557174685,1.226086396854953e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,5004.96728515625,0.0,76.23660278320312,1895.436279296875,0.0,1110.741943359375,0.3410892784595489,1.0,0.0,3.0,1.0,0.0
17733960,298.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.5330328941345215,0.050000000745058,0.045944157987833,298.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.5330328941345215,0.050000000745058,0.0483814105391502,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.5330328941345215,0.050000000745058,0.0357343442738056,298.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.5330328941345215,0.050000000745058,0.0483814105391502,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.5330328941345215,0.050000000745058,0.2295005768537521,285.35992431640625,284.95001220703125,294.8207092285156,294.0072937011719,295.8316345214844,298.3741760253906,285.2343139648437,1.0,0.1565037816762924,0.9429334998130798,0.9429334998130798,0.800000011920929,1.0,-0.4895451962947845,0.2141976058483123,0.2753475904464721,0.082532986998558,1.0,1.0,0.0,27.23308753967285,60.0,13685.1123046875,0.0,29.346553802490234,1.0,282.9322814941406,285.0174560546875,297.1163330078125,298.46875,293.1499938964844,293.1499938964844,283.1499938964844,5642.43505859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018282771110535,1.0,0.0,0.0,1.5821850299835205,1.5821893215179443,1.6703523897376726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.796875,0.0,121.23746490478516,1895.4371337890625,0.0,939.0286254882812,0.3990176618099212,1.0,0.0,3.0,1.0,0.0
17734020,298.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.5101456046104431,0.050000000745058,0.0461817644536495,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.5101456046104431,0.050000000745058,0.0486316233873367,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.5101456046104431,0.050000000745058,0.035919152200222,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.5101456046104431,0.050000000745058,0.0486316233873367,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.5101456046104431,0.050000000745058,0.2306874841451645,285.0763854980469,284.95001220703125,294.8122863769531,294.0019836425781,294.9997863769531,298.3042297363281,285.0279235839844,1.0,0.1693670153617859,0.9715213775634766,0.9715213775634766,0.3992343246936798,1.0,-0.4920746684074402,0.3535286486148834,0.1385460346937179,0.2208383083343505,0.983656108379364,0.983656108379364,0.0,33.60786056518555,60.0,13508.4296875,0.0,34.92518997192383,1.0,283.1147155761719,284.7552490234375,296.62811279296875,297.7349548339844,293.1499938964844,293.1499938964844,283.1499938964844,9098.7666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120497345924377,1.0,0.0,0.0,1.992560148239136,1.9925670623779297,2.649209420724219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.95263671875,0.0,242.7702789306641,1895.4371337890625,0.0,545.3014526367188,0.4989461004734039,1.0,0.0,3.0,1.0,0.0
17734080,298.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.5101456046104431,0.050000000745058,0.0461817644536495,298.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.5101456046104431,0.050000000745058,0.0486316233873367,298.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.5101456046104431,0.050000000745058,0.035919152200222,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.5101456046104431,0.050000000745058,0.0486316233873367,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.5101456046104431,0.050000000745058,0.2306874841451645,285.0763854980469,284.95001220703125,294.8122863769531,294.0019836425781,294.9997863769531,298.3042297363281,285.0279235839844,1.0,0.1693670153617859,0.9715213775634766,0.9715213775634766,0.3992343246936798,1.0,-0.4920746684074402,0.3535286486148834,0.1385460346937179,0.2208383083343505,0.983656108379364,0.983656108379364,0.0,33.60786056518555,60.0,13508.4296875,0.0,34.92518997192383,1.0,283.1147155761719,284.7552490234375,296.62811279296875,297.7349548339844,293.1499938964844,293.1499938964844,283.1499938964844,9098.7666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120497345924377,1.0,0.0,0.0,1.992560148239136,1.9925670623779297,2.649209420724219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.95263671875,0.0,242.7702789306641,1895.4371337890625,0.0,545.3014526367188,0.4989461004734039,1.0,0.0,3.0,1.0,0.0
17734140,298.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5004277229309082,0.050000000745058,0.0463151820003986,298.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5004277229309082,0.050000000745058,0.0487721189856529,298.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5004277229309082,0.050000000745058,0.0360229201614856,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5004277229309082,0.050000000745058,0.0487721189856529,297.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.5004277229309082,0.050000000745058,0.2313539236783981,284.9339599609375,284.95001220703125,294.8072814941406,293.9988098144531,294.05499267578125,298.2664489746094,284.8728942871094,1.0,0.1761719584465026,0.9898075461387634,0.9898075461387634,0.1428854316473007,1.0,-0.4934977889060974,0.4716027379035949,0.0218950547277927,0.3381868004798889,0.9134103655815125,0.9134103655815125,0.0,37.19476318359375,60.0,13336.0244140625,-0.0,38.0971565246582,1.0,283.1410522460937,284.60626220703125,296.6394958496094,297.6787414550781,293.1499938964844,293.1499938964844,283.1499938964844,12139.1748046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653053879737854,1.0,0.0,0.0,2.19903564453125,2.1990442276000977,3.226694786917506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.3671875,0.0,331.0957336425781,1895.4371337890625,0.0,411.1476745605469,0.547565758228302,1.0,0.0,3.0,1.0,0.0
17734200,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.496042788028717,0.050000000745058,0.0463835261762142,298.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.496042788028717,0.050000000745058,0.0488440878689289,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.496042788028717,0.050000000745058,0.0360760763287544,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.496042788028717,0.050000000745058,0.0488440878689289,297.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.496042788028717,0.050000000745058,0.2316953241825103,284.8526916503906,284.95001220703125,294.8045959472656,293.99713134765625,293.8273620605469,298.2473449707031,284.8047790527344,1.0,0.179526001214981,1.0,1.0,0.0,1.0,-0.4942271113395691,0.4942253232002258,1.7637173641560366e-06,0.3606425821781158,0.844743013381958,0.844743013381958,0.0,39.02710723876953,60.0,13236.646484375,-0.0,39.71805191040039,1.0,283.1459045410156,284.5580444335937,296.6858825683594,297.70098876953125,293.1499938964844,293.1499938964844,283.1499938964844,14809.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462130963802337,1.0,0.0,0.0,2.2532100677490234,2.2532193660736084,3.3876361271723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.8447265625,0.0,365.7095031738281,1895.4371337890625,0.0,366.4299011230469,0.5602010488510132,1.0,0.0,3.0,1.0,0.0
17734260,298.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.4878581762313843,0.050000000745058,0.046524029225111,298.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.4878581762313843,0.050000000745058,0.0489920452237129,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.4878581762313843,0.050000000745058,0.0361853577196598,298.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.4878581762313843,0.050000000745058,0.0489920452237129,297.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.4878581762313843,0.050000000745058,0.2323971688747406,284.7730407714844,284.95001220703125,294.798828125,293.9935302734375,293.7997436523437,298.2082824707031,284.7797546386719,1.0,0.1861880421638488,1.0,1.0,0.0,1.0,-0.4957242906093597,0.4957239329814911,3.583788839023328e-07,0.3620815873146057,0.7086275815963745,0.7086275815963745,0.0,42.78775405883789,60.0,12973.482421875,-0.0,43.05099868774414,1.0,283.1493225097656,284.5968933105469,296.81011962890625,297.787109375,293.1499938964844,293.1499938964844,283.1499938964844,23002.328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418701022863388,1.0,0.0,0.0,2.1199498176574707,2.119959831237793,2.99877939369253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.9541015625,0.0,347.57635498046875,1895.4371337890625,0.0,309.89654541015625,0.5465128421783447,1.0,0.0,3.0,1.0,0.0
17734320,298.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.4862875044345855,0.050000000745058,0.0465525276958942,298.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.4862875044345855,0.050000000745058,0.049022052437067,298.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.4862875044345855,0.050000000745058,0.0362075231969356,298.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.4862875044345855,0.050000000745058,0.049022052437067,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.4862875044345855,0.050000000745058,0.2325395196676254,284.7794494628906,284.95001220703125,294.7975769042969,293.9927673339844,293.7983703613281,298.200439453125,284.79498291015625,1.0,0.1875082850456237,1.0,1.0,0.0,1.0,-0.4960280060768127,0.4960276484489441,3.580434224659257e-07,0.3623853921890259,0.6915848851203918,0.6915848851203918,0.0,43.55061340332031,48.0,12926.166015625,-0.0,43.72947692871094,1.0,283.1495361328125,284.6275939941406,296.8353576660156,297.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,24265.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150943756103515,1.0,0.0,0.0,2.064868688583374,2.0648787021636963,2.844973892024427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.03564453125,0.0,331.52001953125,1895.4371337890625,0.0,303.06561279296875,0.5345092415809631,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.4839968383312225,0.050000000745058,0.046594638377428,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.4839968383312225,0.050000000745058,0.0490663982927799,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.4839968383312225,0.050000000745058,0.0362402722239494,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.4839968383312225,0.050000000745058,0.0490663982927799,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.4839968383312225,0.050000000745058,0.2327498644590377,284.8792419433594,284.95001220703125,294.7915954589844,293.98907470703125,293.7922668457031,298.1655578613281,284.90631103515625,1.0,0.1889775842428207,1.0,1.0,0.0,1.0,-0.4964769780635834,0.4964766204357147,3.586208379147138e-07,0.3631468415260315,0.6796851754188538,0.6796851754188538,0.0,44.6810417175293,48.0,12866.7685546875,-0.0,44.736209869384766,1.0,283.1499328613281,284.783447265625,296.93994140625,297.9120483398437,293.1499938964844,293.1499938964844,283.1499938964844,23091.2890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071051776409149,1.0,0.0,0.0,1.8707762956619265,1.870784997940064,2.33527003956624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.33984375,0.0,258.7162170410156,1895.4371337890625,0.0,288.3412780761719,0.4962888062000274,1.0,0.0,3.0,1.0,0.0
17734440,298.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4840535819530487,0.050000000745058,0.0465935878455638,298.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4840535819530487,0.050000000745058,0.0490652918815612,298.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4840535819530487,0.050000000745058,0.036239456385374,298.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4840535819530487,0.050000000745058,0.0490652918815612,297.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.4840535819530487,0.050000000745058,0.2327446192502975,284.88482666015625,284.95001220703125,294.7912902832031,293.9888610839844,293.7919616699219,298.1639099121094,284.9106140136719,1.0,0.188912883400917,1.0,1.0,0.0,1.0,-0.496465802192688,0.4964654445648193,3.586222874218947e-07,0.3631627559661865,0.6812175512313843,0.6812175512313843,0.0,44.65322113037109,36.0,12872.3720703125,-0.0,44.71139526367188,1.0,283.1499328613281,284.78741455078125,296.9447631835937,297.9181823730469,293.1499938964844,293.1499938964844,283.1499938964844,22860.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407163918018341,1.0,0.0,0.0,1.8682677745819087,1.8682764768600464,2.329011579149665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.7880859375,0.0,257.0306396484375,1895.4371337890625,0.0,288.4476318359375,0.4923275411128998,1.0,0.0,3.0,1.0,0.0
17734500,298.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.4852554500102997,0.050000000745058,0.0465714298188686,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.4852554500102997,0.050000000745058,0.0490419566631317,298.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.4852554500102997,0.050000000745058,0.0362222231924533,298.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.4852554500102997,0.050000000745058,0.0490419566631317,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.4852554500102997,0.050000000745058,0.2326339334249496,284.9283752441406,284.95001220703125,294.78839111328125,293.9870910644531,293.7890319824219,298.14910888671875,284.9431457519531,1.0,0.1877365559339523,1.0,1.0,0.0,1.0,-0.4962297976016998,0.4962294399738312,3.58528666311031e-07,0.3632251024246216,0.6963468194007874,0.6963468194007874,0.0,44.063087463378906,36.0,12889.3017578125,-0.0,44.18543243408203,1.0,283.14996337890625,284.8201904296875,296.984619140625,297.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,20475.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091044962406158,1.0,0.0,0.0,1.840553641319275,1.8405617475509644,2.2604262994718738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.328125,0.0,239.30235290527344,1895.4371337890625,0.0,291.97576904296875,0.4842157363891601,1.0,0.0,3.0,1.0,0.0
17734560,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.487805426120758,0.050000000745058,0.0465249754488468,298.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.487805426120758,0.050000000745058,0.0489930398762226,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.487805426120758,0.050000000745058,0.0361860916018486,298.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.487805426120758,0.050000000745058,0.0489930398762226,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.487805426120758,0.050000000745058,0.232401892542839,284.9494323730469,284.95001220703125,294.7856750488281,293.9854431152344,293.7862854003906,298.13629150390625,284.9545593261719,1.0,0.1854289919137954,1.0,1.0,0.0,1.0,-0.495734840631485,0.4957344830036163,3.582166812066135e-07,0.363100916147232,0.7074275016784668,0.7074275016784668,0.0,42.82329559326172,25.0,12903.7646484375,-0.0,43.0821418762207,1.0,283.1499938964844,284.82666015625,297.0101318359375,298.0077514648437,293.1499938964844,293.1499938964844,283.1499938964844,19125.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131539165973663,1.0,0.0,0.0,1.8389805555343628,1.8389884233474727,2.256564215485924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.0546875,0.0,233.731674194336,1895.4371337890625,0.0,299.4389953613281,0.4809552729129791,1.0,0.0,3.0,1.0,0.0
17734620,298.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944131970405578,0.050000000745058,0.0464102216064929,298.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944131970405578,0.050000000745058,0.0488721989095211,298.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944131970405578,0.050000000745058,0.036096841096878,298.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944131970405578,0.050000000745058,0.0488721989095211,297.7949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.4944131970405578,0.050000000745058,0.2318286746740341,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,293.7820739746094,298.11822509765625,284.9546813964844,1.0,0.1797749698162078,1.0,1.0,0.0,1.0,-0.4945123493671417,0.494511991739273,3.5736360359805985e-07,0.3626109957695007,0.7137077450752258,0.7137077450752258,0.0,39.75883483886719,25.0,12880.7666015625,-0.0,40.36429977416992,1.0,283.1499938964844,284.82501220703125,297.0213928222656,298.0323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18305.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420262724161148,1.0,0.0,0.0,1.8383389711380005,1.8383467197418213,2.2549899370005733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.93603515625,0.0,230.4455108642578,1895.4371337890625,0.0,312.8919372558594,0.4789221882820129,1.0,0.0,3.0,1.0,0.0
17734680,298.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960823357105255,0.050000000745058,0.0463828742504119,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960823357105255,0.050000000745058,0.0488434024155139,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960823357105255,0.1550089865922927,0.0360755696892738,298.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960823357105255,0.050000000745058,0.0488434024155139,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960823357105255,0.050000000745058,0.2316920608282089,284.9549560546875,284.95001220703125,294.78076171875,293.98248291015625,293.78131103515625,298.1151733398437,284.9539489746094,1.0,0.1784121245145797,1.0,1.0,0.0,1.0,-0.4942210018634796,0.4942206442356109,3.571524587187014e-07,0.3624765872955322,0.7138537168502808,0.7138537168502808,0.0,39.028358459472656,25.0,12872.9677734375,-0.0,39.7183723449707,1.0,283.1499938964844,284.8245849609375,297.0196533203125,298.0318908691406,293.1499938964844,293.1499938964844,283.1499938964844,18263.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213438034057617,1.0,0.0,0.0,1.837646245956421,1.8376539945602417,2.253290745102277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.38427734375,0.0,230.0801696777344,1895.4371337890625,0.0,314.97918701171875,0.4786772727966308,1.0,0.0,3.0,1.0,0.0
17734740,298.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5110557079315186,0.050000000745058,0.0461701638996601,298.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5110557079315186,0.1466173678636551,0.048619408160448,298.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7536750435829163,0.1531123667955398,0.1061278581619262,298.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5110557079315186,0.050000000745058,0.048619408160448,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5110557079315186,0.050000000745058,0.2306295335292816,285.0361328125,284.95001220703125,294.77801513671875,293.9808349609375,293.7784118652344,298.08209228515625,285.10009765625,1.0,0.176216721534729,1.0,1.0,0.0,1.0,-0.5762151479721069,0.5762147307395935,4.304323510950781e-07,0.4248502552509308,0.7787126898765564,0.7787126898765564,0.0,34.00557327270508,25.0,14526.66796875,-0.0,44.26900100708008,1.0,283.1499938964844,284.98175048828125,297.0281677246094,298.0892944335937,293.1499938964844,293.1499938964844,283.1499938964844,16073.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271933734416961,1.0,0.0,0.0,1.88581931591034,1.885826826095581,2.372977121467557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.6015625,0.0,236.4363250732422,1895.4371337890625,0.0,326.4733581542969,0.4860037863254547,1.0,0.0,3.0,1.0,0.0
17734800,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.5286797285079956,0.050000000745058,0.0459824614226818,298.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7313113808631897,0.1475766152143478,0.1192385926842689,298.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529235839844,0.7791696786880493,0.15117709338665,0.1071065440773963,298.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.5286797285079956,0.050000000745058,0.0484217479825019,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.5286797285079956,0.050000000745058,0.2296919226646423,285.1429748535156,284.95001220703125,294.776611328125,293.9800109863281,293.7769470214844,298.0504150390625,285.2072448730469,1.0,0.1760878562927246,1.0,1.0,0.0,1.0,-0.6604113578796387,0.6604108214378357,5.116052648190816e-07,0.4883207678794861,0.8830218315124512,0.8830218315124512,0.0,29.7010440826416,28.0,16239.462890625,-0.0,49.831573486328125,1.0,283.1499938964844,285.0551452636719,297.0592041015625,298.1766357421875,293.1499938964844,293.1499938964844,283.1499938964844,12752.0283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347993731498718,1.0,0.0,0.0,2.007432222366333,2.0074398517608643,2.688903180114721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.73046875,0.0,262.7191467285156,1895.4371337890625,0.0,341.95465087890625,0.506176769733429,1.0,0.0,3.0,1.0,0.0
17734860,297.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.534357488155365,0.050000000745058,0.0459320731461048,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900695800781,0.7722837924957275,0.1431792080402374,0.1374542266130447,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.7849069833755493,0.151880994439125,0.1064798012375831,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.534357488155365,0.1432855874300003,0.0483686849474906,297.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.534357488155365,0.050000000745058,0.2294402122497558,285.2908020019531,284.95001220703125,294.77374267578125,293.9783020019531,293.7740173339844,297.97918701171875,285.27801513671875,1.0,0.1759695410728454,1.0,1.0,0.0,1.0,-0.6812424659729004,0.6812419295310974,5.334337629392394e-07,0.5053337216377258,1.0,1.0,0.0,28.556997299194336,28.0,17359.544921875,-0.0,51.151214599609375,1.0,283.1499938964844,285.01177978515625,297.1566467285156,298.4094543457031,293.1499938964844,293.1499938964844,283.1499938964844,11379.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665261507034302,1.0,0.0,0.0,2.2468152046203613,2.246824026107788,3.368434420281119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.001953125,0.0,347.19464111328125,1895.4371337890625,0.0,414.1833190917969,0.5559977293014526,1.0,0.0,3.0,1.0,0.0
17734920,297.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.5459145903587341,0.050000000745058,0.045840959995985,297.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.7851389646530151,0.1427879631519317,0.1367301493883133,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.8001854419708252,0.152590811252594,0.1067345812916755,297.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.6698731184005737,0.1443706601858139,0.08500437438488,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.5459145903587341,0.050000000745058,0.2289850860834121,285.2772827148437,284.95001220703125,294.77313232421875,293.9779663085937,293.7734069824219,297.9681701660156,285.2711486816406,1.0,0.1766122281551361,1.0,1.0,0.0,1.0,-0.7239867448806763,0.7239861488342285,5.778251193078177e-07,0.5367519855499268,1.0,1.0,0.0,26.496479034423828,46.0,17958.05859375,-0.0,54.30131149291992,1.0,283.1499938964844,285.0097351074219,297.1633605957031,298.4346008300781,293.1499938964844,293.1499938964844,283.1499938964844,11751.73828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739453792572021,1.0,0.0,0.0,2.2834064960479736,2.2834153175354004,3.479042902654328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.51123046875,0.0,364.4291076660156,1895.4371337890625,0.0,433.1238098144531,0.5678268074989319,1.0,0.0,3.0,1.0,0.0
17734980,297.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939208984375,0.7682192921638489,0.1434464305639267,0.1073401644825935,297.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990478515625,0.817401111125946,0.1430859863758087,0.1358397006988525,297.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.8388859629631042,0.1566500216722488,0.1090276688337326,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.8136866092681885,0.139471635222435,0.1339117884635925,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.574124276638031,0.050000000745058,0.2280902862548828,285.3973083496094,284.95001220703125,294.7709350585937,293.9767150878906,293.7710876464844,297.9053649902344,285.4371032714844,1.0,0.1849514693021774,1.0,1.0,0.0,1.0,-0.8570604920387268,0.8570597767829895,7.307913278964406e-07,0.637582540512085,1.0,1.0,0.0,23.001468658447266,46.0,20756.19921875,-0.0,69.46450805664062,1.0,283.1499938964844,285.150146484375,297.1793212890625,298.5883483886719,293.1499938964844,293.1499938964844,283.1499938964844,13510.2783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064047574996948,1.0,0.0,0.0,2.448251962661743,2.448262453079224,3.999499256224226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.86328125,0.0,449.1945495605469,1895.4371337890625,0.0,526.9638671875,0.605031430721283,1.0,0.0,3.0,1.0,0.0
17735040,297.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569396972656,0.8027401566505432,0.1405006945133209,0.1229331269860267,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583435058594,0.8161906003952026,0.1435445845127105,0.1361240297555923,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.8390870094299316,0.1578907221555709,0.1098517924547195,297.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.8101168274879456,0.1385106444358825,0.1330095678567886,297.7182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.5725955963134766,0.050000000745058,0.2281319499015808,285.4565734863281,284.95001220703125,294.7704162597656,293.9764099121094,293.77056884765625,297.88116455078125,285.4970092773437,1.0,0.187903344631195,1.0,1.0,0.0,1.0,-0.8760996460914612,0.8760988712310791,7.547128575424722e-07,0.6524734497070312,1.0,1.0,0.0,23.42728805541992,34.0,21329.392578125,-0.0,73.28729248046875,1.0,283.1499938964844,285.1919250488281,297.1841125488281,298.6362609863281,293.1499938964844,293.1499938964844,283.1499938964844,13891.4267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154575109481812,1.0,0.0,0.0,2.48254656791687,2.4825572967529297,4.112332021577458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.6142578125,0.0,468.3368835449219,1895.4371337890625,0.0,556.6863403320312,0.6162803173065186,1.0,0.0,3.0,1.0,0.0
17735100,297.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.7928433418273926,0.1344048529863357,0.1239083707332611,297.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.8068010807037354,0.1449845135211944,0.1373013406991958,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.832588791847229,0.1609394401311874,0.1119823679327964,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.7944862842559814,0.1372658312320709,0.1312706768512725,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.562653124332428,0.050000000745058,0.2284219413995742,285.5265808105469,284.95001220703125,294.7693176269531,293.9757995605469,293.7694396972656,297.83544921875,285.5243530273437,1.0,0.1905669420957565,1.0,1.0,0.0,1.0,-0.8795206546783447,0.8795198798179626,7.594149451506382e-07,0.6557247042655945,1.0,1.0,0.0,25.021947860717773,34.0,21733.2421875,-0.0,76.25877380371094,1.0,283.1499938964844,285.17315673828125,297.18719482421875,298.715576171875,293.1499938964844,293.1499938964844,283.1499938964844,14981.626953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370081663131714,1.0,0.0,0.0,2.578121900558472,2.578133344650269,4.435067921804148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.73095703125,0.0,524.5376586914062,1895.4371337890625,0.0,634.4981079101562,0.6367810368537903,1.0,0.0,3.0,1.0,0.0
17735160,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.7789303064346313,0.1310396641492843,0.1200689896941185,297.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.8042376041412354,0.1466588973999023,0.1388084143400192,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8322089314460754,0.1639081984758377,0.1141060888767242,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.7875857949256897,0.1369765996932983,0.1305936574935913,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5045166015625,0.5581044554710388,0.050000000745058,0.2285642772912979,285.4983825683594,284.95001220703125,294.7684020996094,293.9753112792969,293.7685241699219,297.8287658691406,285.4872131347656,1.0,0.1916529983282089,1.0,1.0,0.0,1.0,-0.8786272406578064,0.8786264657974243,7.586225478917186e-07,0.655586838722229,1.0,1.0,0.0,25.77989196777344,25.0,21795.208984375,-0.0,77.23564910888672,1.0,283.1499938964844,285.1236572265625,297.15673828125,298.7190856933594,293.1499938964844,293.1499938964844,283.1499938964844,15828.2060546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536966323852539,1.0,0.0,0.0,2.649963140487671,2.649975299835205,4.6856840185682813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.33935546875,0.0,569.6207885742188,1895.4371337890625,0.0,702.1803588867188,0.6570371389389038,1.0,0.0,3.0,1.0,0.0
17735220,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.7740964293479919,0.1291974335908889,0.1171386241912841,297.72564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8112961649894714,0.1496600359678268,0.1415728330612182,297.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336242675781,0.841505229473114,0.1686576604843139,0.1174736022949218,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.789728045463562,0.137605994939804,0.1307966262102127,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.5595322251319885,0.1218886896967887,0.2285187989473343,285.4345092773437,284.95001220703125,294.76727294921875,293.9747619628906,293.7673645019531,297.7604675292969,285.4263916015625,1.0,0.191604346036911,1.0,1.0,0.0,1.0,-0.8826565742492676,0.8826557993888855,7.642669856977591e-07,0.6595571637153625,1.0,1.0,0.0,25.59161376953125,25.0,21980.216796875,-0.0,77.66427612304688,1.0,283.1499938964844,285.0482177734375,297.0760803222656,298.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,17357.11328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692290663719177,1.0,0.0,0.0,2.774998188018799,2.7750115394592285,5.138292067385919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.79638671875,0.0,654.1158447265625,1895.4371337890625,0.0,771.5316772460938,0.6845695376396179,1.0,0.0,3.0,1.0,0.0
17735280,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.8721555471420288,0.1293338388204574,0.1166420057415962,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.9168696403503418,0.1503594368696212,0.1417445242404937,297.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.958834946155548,0.1696499586105346,0.1178198084235191,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.8905251026153564,0.1379543989896774,0.1305848062038421,297.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.433349609375,0.7313255667686462,0.1222434639930725,0.3395183682441711,285.4304504394531,284.95001220703125,294.7671203613281,293.9747009277344,293.7671813964844,297.7325134277344,285.4573059082031,1.0,0.1936019212007522,1.0,1.0,0.0,1.0,-1.015879511833191,1.0158785581588743,9.416469879397482e-07,0.7564482688903809,1.0,1.0,0.0,17.142057418823242,45.0,23706.611328125,-0.0,89.4048080444336,1.0,283.1499938964844,285.1029052734375,297.0619812011719,298.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,17587.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708487629890442,1.0,0.0,0.0,2.793343305587769,2.7933566570281982,5.206453010941914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.09375,0.0,667.174560546875,1895.4371337890625,0.0,779.1348876953125,0.6919733285903931,1.0,0.0,3.0,1.0,0.0
17735340,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.9608432054519652,0.1327592879533767,0.1196225136518478,297.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.8847771286964417,0.1626072973012924,0.1005842760205268,297.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.8847771286964417,0.1851795017719268,0.074291206896305,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.9622865319252014,0.1442290991544723,0.1265165209770202,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.9181053042411804,0.1157451048493385,0.5296449661254883,285.7530212402344,284.95001220703125,294.7666015625,293.9745178222656,293.7666015625,297.8045654296875,285.7906494140625,1.0,0.2077326327562332,1.0,1.0,0.0,1.0,-1.14366614818573,1.143665075302124,1.1439659601819583e-06,0.8609885573387146,1.0,1.0,0.0,15.353710174560549,65.0,27082.306640625,-0.0,114.9038314819336,1.0,283.1499938964844,285.3556213378906,297.0857849121094,298.85467529296875,293.1499938964844,293.1499938964844,283.1499938964844,19195.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911827683448792,1.0,0.0,0.0,2.9182536602020264,2.918268203735352,5.682499022441334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.8955078125,0.0,760.7391357421875,1895.4371337890625,0.0,880.8911743164062,0.7224422693252563,1.0,0.0,3.0,1.0,0.0
17735400,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.9608432054519652,0.1327592879533767,0.1196225136518478,297.7706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.8847771286964417,0.1626072973012924,0.1005842760205268,297.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.8847771286964417,0.1851795017719268,0.074291206896305,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.9622865319252014,0.1442290991544723,0.1265165209770202,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.9181053042411804,0.1157451048493385,0.5296449661254883,285.7530212402344,284.95001220703125,294.7666015625,293.9745178222656,293.7666015625,297.8045654296875,285.7906494140625,1.0,0.2077326327562332,1.0,1.0,0.0,1.0,-1.14366614818573,1.143665075302124,1.1439659601819583e-06,0.8609885573387146,1.0,1.0,0.0,15.353710174560549,65.0,27082.306640625,-0.0,114.9038314819336,1.0,283.1499938964844,285.3556213378906,297.0857849121094,298.85467529296875,293.1499938964844,293.1499938964844,283.1499938964844,19195.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911827683448792,1.0,0.0,0.0,2.9182536602020264,2.918268203735352,5.682499022441334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.8955078125,0.0,760.7391357421875,1895.4371337890625,0.0,880.8911743164062,0.7224422693252563,1.0,0.0,3.0,1.0,0.0
17735460,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88623046875,0.9069058895111084,0.133009523153305,0.1197473332285881,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.980377197265625,0.1647378504276275,0.1564730107784271,297.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.9279913902282716,0.1899595260620117,0.098932534456253,297.6165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870544433594,0.9379999041557312,0.1452260315418243,0.1377029120922088,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.8581572771072388,0.1118172109127044,0.5084026455879211,285.8887939453125,284.95001220703125,294.7666931152344,293.9747009277344,293.7666931152344,297.7551574707031,285.90460205078125,1.0,0.2252518832683563,1.0,1.0,0.0,1.0,-1.2322611808776855,1.2322598695755005,1.2982671933059464e-06,0.9316327571868896,1.0,1.0,0.0,18.630277633666992,65.0,28883.439453125,-0.0,144.979248046875,1.0,283.1499938964844,285.4309997558594,297.1351318359375,299.0462646484375,293.1499938964844,293.1499938964844,283.1499938964844,20459.876953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619082510471344,1.0,0.0,0.0,3.01283597946167,3.0128514766693115,6.056814640942321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.0478515625,0.0,837.1306762695312,1895.4371337890625,0.0,1040.14306640625,0.7426176071166992,1.0,0.0,3.0,1.0,0.0
17735520,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8833082914352417,0.1332089900970459,0.1199352890253067,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.9554305672645568,0.1646413654088974,0.156418964266777,297.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.9634588956832886,0.1894890815019607,0.1183247193694114,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058532714844,0.9105976819992064,0.1453553736209869,0.1378611773252487,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8354389071464539,0.1112214624881744,0.5054519176483154,285.9070739746094,284.95001220703125,294.76678466796875,293.97479248046875,293.76678466796875,297.73748779296875,285.92041015625,1.0,0.229695126414299,1.0,1.0,0.0,1.0,-1.2473729848861694,1.2473716735839844,1.3266134146761033e-06,0.9445307850837708,1.0,1.0,0.0,20.15483283996582,85.0,29186.669921875,-0.0,153.2482147216797,1.0,283.1499938964844,285.4407958984375,297.1366271972656,299.072998046875,293.1499938964844,293.1499938964844,283.1499938964844,20674.478515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252382397651672,1.0,0.0,0.0,3.028595447540283,3.028611183166504,6.120343982729537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.62646484375,0.0,850.3359985351562,1895.4371337890625,0.0,1078.1588134765625,0.7493916153907776,1.0,0.0,3.0,1.0,0.0
17735580,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.717035710811615,0.1357925981283188,0.1231116130948066,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.7618608474731445,0.165091797709465,0.1570914685726165,297.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.7976420521736145,0.1881858557462692,0.1328323185443878,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.7356213927268982,0.1476313471794128,0.1407552510499954,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.6674702763557434,0.1097530648112297,0.5013188719749451,285.764892578125,284.95001220703125,294.7677307128906,293.9755554199219,293.7677001953125,297.6611022949219,285.8302001953125,1.0,0.2497015297412872,1.0,1.0,0.0,1.0,-1.143938064575195,1.1439368724822998,1.1702991287165787e-06,0.8939317464828491,1.0,1.0,0.0,44.0639533996582,73.0,28457.5625,-0.0,189.43028259277344,1.0,283.1499938964844,285.3694152832031,297.05682373046875,298.99822998046875,293.1499938964844,293.1499938964844,283.1499938964844,22054.48046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451128721237183,1.0,0.0,0.0,3.1280407905578613,3.1280574798583984,6.528871381306089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.78125,0.0,936.88037109375,1895.4371337890625,0.0,1207.4678955078125,0.7737090587615967,1.0,0.0,3.0,1.0,0.0
17735640,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.717035710811615,0.1357925981283188,0.1231116130948066,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.7618608474731445,0.165091797709465,0.1570914685726165,297.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.7976420521736145,0.1881858557462692,0.1328323185443878,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.7356213927268982,0.1476313471794128,0.1407552510499954,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.6674702763557434,0.1097530648112297,0.5013188719749451,285.764892578125,284.95001220703125,294.7677307128906,293.9755554199219,293.7677001953125,297.6611022949219,285.8302001953125,1.0,0.2497015297412872,1.0,1.0,0.0,1.0,-1.143938064575195,1.1439368724822998,1.1702991287165787e-06,0.8939317464828491,1.0,1.0,0.0,44.0639533996582,73.0,28457.5625,-0.0,189.43028259277344,1.0,283.1499938964844,285.3694152832031,297.05682373046875,298.99822998046875,293.1499938964844,293.1499938964844,283.1499938964844,22054.48046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451128721237183,1.0,0.0,0.0,3.1280407905578613,3.1280574798583984,6.528871381306089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.78125,0.0,936.88037109375,1895.4371337890625,0.0,1207.4678955078125,0.7737090587615967,1.0,0.0,3.0,1.0,0.0
