time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.7329468727111816,0.1358556896448135,0.1232433021068573,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.7803945541381836,0.1650889962911605,0.1574194580316543,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091796875,0.8146630525588989,0.1871283948421478,0.1319801807403564,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084777832031,0.7524861693382263,0.1479763388633728,0.1411087363958358,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.6818316578865051,0.1088611483573913,0.4968007504940033,285.9091796875,284.95001220703125,294.7684936523437,293.9761047363281,293.7684326171875,297.6225891113281,285.9083251953125,1.0,0.2597774565219879,1.0,1.0,0.0,1.0,-1.2608152627944946,1.2608139514923096,1.3513010799215408e-06,0.9549953937530518,1.0,1.0,0.0,40.81687545776367,73.0,29854.509765625,-0.0,201.8544311523437,1.0,283.1499938964844,285.39569091796875,297.0452575683594,299.0545349121094,293.1499938964844,293.1499938964844,283.1499938964844,22831.609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510807871818542,1.0,0.0,0.0,3.1826746463775635,3.182692050933838,6.758927497685363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.50341796875,0.0,986.8331298828124,1895.4371337890625,0.0,1248.1668701171875,0.7842712998390198,1.0,0.0,3.0,1.0,0.0
17735760,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.7177274227142334,0.1361290514469146,0.123554416000843,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.762851357460022,0.1655018925666809,0.1578016430139541,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.7954710125923157,0.1873237192630767,0.1318584531545639,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.7369781136512756,0.148492619395256,0.1416776776313781,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.6638867259025574,0.1081368997693061,0.4939008057117462,285.8907165527344,284.95001220703125,294.7694396972656,293.97674560546875,293.76934814453125,297.5943603515625,285.8865051269531,1.0,0.2650440335273742,1.0,1.0,0.0,1.0,-1.258694767951965,1.2586934566497805,1.347334773527109e-06,0.953284502029419,1.0,1.0,0.0,45.19205093383789,61.0,29865.55078125,-0.0,210.5033416748047,1.0,283.1499938964844,285.3709411621094,297.0397033691406,299.0661926269531,293.1499938964844,293.1499938964844,283.1499938964844,23350.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571018099784851,1.0,0.0,0.0,3.2186620235443115,3.218679904937744,6.912641765666194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.68115234375,0.0,1020.6883544921876,1895.4371337890625,0.0,1290.062744140625,0.7958967089653015,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538818359375,0.7058489918708801,0.1368360817432403,0.1242463961243629,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.7509592175483704,0.1667118519544601,0.1589073538780212,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.7822800278663635,0.1888060420751571,0.13269904255867,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85369873046875,0.7262874245643616,0.1496037095785141,0.1427863091230392,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.6499558687210083,0.1073022857308387,0.4902663230895996,285.853271484375,284.95001220703125,294.7713928222656,293.97808837890625,293.77130126953125,297.55938720703125,285.8498840332031,1.0,0.2697982788085937,1.0,1.0,0.0,1.0,-1.2588276863098145,1.2588263750076294,1.3475527111950214e-06,0.953356385231018,1.0,1.0,0.0,49.12885284423828,61.0,29972.60546875,-0.0,218.9824981689453,1.0,283.1499938964844,285.32843017578125,297.0176086425781,299.0558166503906,293.1499938964844,293.1499938964844,283.1499938964844,24430.8203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631543040275574,1.0,0.0,0.0,3.2922513484954834,3.2922701835632324,7.232347911667603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4794921875,0.0,1092.310546875,1895.4371337890625,0.0,1332.998046875,0.8109942674636841,1.0,0.0,3.0,1.0,0.0
17735880,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.7051288485527039,0.137024238705635,0.1244138702750206,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84796142578125,0.7503867745399475,0.1670415699481964,0.1592048406600952,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477783203125,0.7817166447639465,0.1892476677894592,0.1329828947782516,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84814453125,0.7257431745529175,0.1498818844556808,0.1430467665195465,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.648774266242981,0.1071765422821044,0.4896526932716369,285.8478088378906,284.95001220703125,294.7718811035156,293.9783935546875,293.77178955078125,297.55322265625,285.84490966796875,1.0,0.270208477973938,1.0,1.0,0.0,1.0,-1.2593023777008057,1.2593010663986206,1.348432533632149e-06,0.9537306427955629,1.0,1.0,0.0,49.45743560791016,49.0,29995.30859375,-0.0,219.8550720214844,1.0,283.1499938964844,285.3226318359375,297.0127868652344,299.0517883300781,293.1499938964844,293.1499938964844,283.1499938964844,24592.611328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638736128807068,1.0,0.0,0.0,3.3031346797943115,3.3031535148620605,7.280243607965531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.71240234375,0.0,1103.1790771484375,1895.4371337890625,0.0,1338.154296875,0.8165979981422424,1.0,0.0,3.0,1.0,0.0
17735940,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.7084579467773438,0.1381931751966476,0.1253944784402847,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.7544954419136047,0.1690926998853683,0.1610267460346222,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.7868285775184631,0.1920113861560821,0.1347903460264206,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.7293568849563599,0.1515677273273468,0.1445623338222503,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165588378906,0.648749053478241,0.1066830828785896,0.4868829250335693,285.8157653808594,284.95001220703125,294.7751159667969,293.9804992675781,293.77496337890625,297.5233764648437,285.81365966796875,1.0,0.2698991000652313,1.0,1.0,0.0,1.0,-1.2633296251296997,1.263328194618225,1.355930862700916e-06,0.9569278359413148,1.0,1.0,0.0,49.09822845458984,37.0,30184.201171875,-0.0,220.5181884765625,1.0,283.1499938964844,285.28387451171875,296.9951171875,299.04052734375,293.1499938964844,293.1499938964844,283.1499938964844,25802.87109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665023565292358,1.0,0.0,0.0,3.3834362030029297,3.383455991744995,7.638521424269129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.74560546875,0.0,1185.6082763671875,1895.4371337890625,0.0,1357.0936279296875,0.836286723613739,1.0,0.0,3.0,1.0,0.0
17736000,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8161315917969,0.7084579467773438,0.1381931751966476,0.1253944784402847,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.7544954419136047,0.1690926998853683,0.1610267460346222,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.7868285775184631,0.1920113861560821,0.1347903460264206,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.7293568849563599,0.1515677273273468,0.1445623338222503,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165588378906,0.648749053478241,0.1066830828785896,0.4868829250335693,285.8157653808594,284.95001220703125,294.7751159667969,293.9804992675781,293.77496337890625,297.5233764648437,285.81365966796875,1.0,0.2698991000652313,1.0,1.0,0.0,1.0,-1.2633296251296997,1.263328194618225,1.355930862700916e-06,0.9569278359413148,1.0,1.0,0.0,49.09822845458984,37.0,30184.201171875,-0.0,220.5181884765625,1.0,283.1499938964844,285.28387451171875,296.9951171875,299.04052734375,293.1499938964844,293.1499938964844,283.1499938964844,25802.87109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665023565292358,1.0,0.0,0.0,3.3834362030029297,3.383455991744995,7.638521424269129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.74560546875,0.0,1185.6082763671875,1895.4371337890625,0.0,1357.0936279296875,0.836286723613739,1.0,0.0,3.0,1.0,0.0
17736060,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.7200535535812378,0.1392985135316848,0.1262489110231399,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938842773437,0.7677139043807983,0.1710133403539657,0.1626839190721511,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.8017436265945435,0.194571390748024,0.1364576518535614,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.7410892248153687,0.1531214714050293,0.1458832919597625,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.6573011875152588,0.1065004989504814,0.4852492213249206,285.7937927246094,284.95001220703125,294.7784118652344,293.9826354980469,293.7782287597656,297.5033264160156,285.7918395996094,1.0,0.2663870453834533,1.0,1.0,0.0,1.0,-1.267970085144043,1.267968773841858,1.3646140359924177e-06,0.9606218934059144,1.0,1.0,0.0,46.10920715332031,37.0,30369.787109375,-0.0,215.72879028320312,1.0,283.1499938964844,285.2550964355469,296.99169921875,299.04461669921875,293.1499938964844,293.1499938964844,283.1499938964844,26838.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677966117858887,1.0,0.0,0.0,3.450674057006836,3.4506945610046387,7.945133120301762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.96533203125,0.0,1257.7060546875,1895.4371337890625,0.0,1366.472900390625,0.849847137928009,1.0,0.0,3.0,1.0,0.0
17736120,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79132080078125,0.7229001522064209,0.1395092159509658,0.1264058500528335,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911376953125,0.7711321711540222,0.1713761985301971,0.1629919707775116,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.80548495054245,0.1950509399175644,0.136766716837883,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912292480469,0.7441220879554749,0.1534149050712585,0.1461266279220581,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.659730076789856,0.1064830347895622,0.484992504119873,285.7910461425781,284.95001220703125,294.7790832519531,293.9830627441406,293.7789001464844,297.5,285.78936767578125,1.0,0.2654744386672973,1.0,1.0,0.0,1.0,-1.2688831090927124,1.2688816785812378,1.366326614515856e-06,0.9613486528396606,1.0,1.0,0.0,45.34855270385742,25.0,30397.822265625,-0.0,214.409408569336,1.0,283.1499938964844,285.2518005371094,296.9916381835937,299.0458374023437,293.1499938964844,293.1499938964844,283.1499938964844,26968.267578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680142879486084,1.0,0.0,0.0,3.4589993953704834,3.459020137786865,7.9835177757559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.61083984375,0.0,1266.8314208984375,1895.4371337890625,0.0,1368.053955078125,0.8548349142074585,1.0,0.0,3.0,1.0,0.0
17736180,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.7471081018447876,0.1408851593732834,0.1274048537015915,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.8006879091262817,0.1737338006496429,0.164969265460968,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.8347873687744141,0.1981457769870758,0.1387446224689483,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.7709851264953613,0.1553242057561874,0.1476823538541793,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.6820553541183472,0.1064344719052314,0.4834979474544525,285.7694396972656,284.95001220703125,294.7838439941406,293.986083984375,293.7835998535156,297.4803771972656,285.7680358886719,1.0,0.2582093477249145,1.0,1.0,0.0,1.0,-1.2749031782150269,1.2749018669128418,1.3776523246633587e-06,0.966137170791626,1.0,1.0,0.0,39.42792510986328,25.0,30616.76953125,-0.0,203.6962127685547,1.0,283.1499938964844,285.2228698730469,296.9945983886719,299.06024169921875,293.1499938964844,293.1499938964844,283.1499938964844,28122.642578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696944236755371,1.0,0.0,0.0,3.532254934310913,3.532276391983032,8.325251883434248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.216796875,0.0,1349.0361328125,1895.4371337890625,0.0,1380.290771484375,0.8728187680244446,1.0,0.0,3.0,1.0,0.0
17736240,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696838378906,0.7471081018447876,0.1408851593732834,0.1274048537015915,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76953125,0.8006879091262817,0.1737338006496429,0.164969265460968,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7694091796875,0.8347873687744141,0.1981457769870758,0.1387446224689483,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7696228027344,0.7709851264953613,0.1553242057561874,0.1476823538541793,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.6820553541183472,0.1064344719052314,0.4834979474544525,285.7694396972656,284.95001220703125,294.7838439941406,293.986083984375,293.7835998535156,297.4803771972656,285.7680358886719,1.0,0.2582093477249145,1.0,1.0,0.0,1.0,-1.2749031782150269,1.2749018669128418,1.3776523246633587e-06,0.966137170791626,1.0,1.0,0.0,39.42792510986328,25.0,30616.76953125,-0.0,203.6962127685547,1.0,283.1499938964844,285.2228698730469,296.9945983886719,299.06024169921875,293.1499938964844,293.1499938964844,283.1499938964844,28122.642578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696944236755371,1.0,0.0,0.0,3.532254934310913,3.532276391983032,8.325251883434248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.216796875,0.0,1349.0361328125,1895.4371337890625,0.0,1380.290771484375,0.8728187680244446,1.0,0.0,3.0,1.0,0.0
17736300,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591552734375,0.7593336701393127,0.1415777951478958,0.1279352009296417,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.8147721886634827,0.1749146878719329,0.1659895628690719,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587890625,0.8489856123924255,0.199684739112854,0.1397501677274704,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.7846091985702515,0.1562828421592712,0.1484921127557754,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.6931056976318359,0.1064408048987388,0.4830302894115448,285.7588195800781,284.95001220703125,294.7864990234375,293.9877624511719,293.7862548828125,297.4715576171875,285.7568359375,1.0,0.2556339204311371,1.0,1.0,0.0,1.0,-1.2783818244934082,1.2783803939819336,1.3842152384313522e-06,0.9688931107521056,1.0,1.0,0.0,37.037994384765625,25.0,30749.294921875,-0.0,199.70083618164065,1.0,283.1499938964844,285.2067565917969,296.9971008300781,299.0699462890625,293.1499938964844,293.1499938964844,283.1499938964844,28822.853515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706749200820923,1.0,0.0,0.0,3.575958490371704,3.575980424880981,8.532537663086259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.69970703125,0.0,1399.73193359375,1895.4371337890625,0.0,1387.4593505859375,0.8807458877563477,1.0,0.0,3.0,1.0,0.0
17736360,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7709091305732727,0.1422621756792068,0.1284774541854858,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514953613281,0.8269822597503662,0.1760837733745575,0.1670196503400802,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.862507164478302,0.2012037485837936,0.1407571882009506,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.7972958087921143,0.157232716679573,0.1493141502141952,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.7031525373458862,0.1064543798565864,0.4826987981796264,285.7514343261719,284.95001220703125,294.7893371582031,293.9895324707031,293.7890930175781,297.4632873535156,285.7503662109375,1.0,0.2535018026828766,1.0,1.0,0.0,1.0,-1.282066822052002,1.2820653915405271,1.3911902669860865e-06,0.9718124866485596,1.0,1.0,0.0,35.09098815917969,25.0,30853.02734375,-0.0,196.7188720703125,1.0,283.1499938964844,285.1976623535156,296.9993591308594,299.0782165527344,293.1499938964844,293.1499938964844,283.1499938964844,29259.185546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716912388801575,1.0,0.0,0.0,3.60292387008667,3.6029462814331055,8.661706942802994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.3232421875,0.0,1431.6365966796875,1895.4371337890625,0.0,1394.911376953125,0.8901746869087219,1.0,0.0,3.0,1.0,0.0
17736420,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.7843323349952698,0.1430566161870956,0.1291205137968063,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.8407993316650391,0.1774453967809677,0.1682346165180206,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.8783402442932129,0.2029697448015213,0.1419392079114914,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411193847656,0.8115424513816833,0.1583395302295684,0.150286853313446,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.7141939401626587,0.1064712107181549,0.482390284538269,285.740966796875,284.95001220703125,294.79296875,293.9917907714844,293.7926940917969,297.4540100097656,285.7394104003906,1.0,0.2514185309410095,1.0,1.0,0.0,1.0,-1.286513090133667,1.286511778831482,1.3996318557474297e-06,0.9753288626670836,1.0,1.0,0.0,33.11883544921875,25.0,31009.845703125,-0.0,193.92176818847656,1.0,283.1499938964844,285.1813049316406,297.00262451171875,299.090576171875,293.1499938964844,293.1499938964844,283.1499938964844,30043.623046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730239987373352,1.0,0.0,0.0,3.650901556015015,3.650924682617188,8.893927088138298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.51904296875,0.0,1489.59423828125,1895.4371337890625,0.0,1404.7161865234375,0.8991129398345947,1.0,0.0,3.0,1.0,0.0
17736480,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.736328125,0.7931303381919861,0.1435960680246353,0.1295641511678695,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.849976122379303,0.1783726066350937,0.1690701246261596,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73614501953125,0.8888345956802368,0.2041710466146469,0.1427490413188934,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.8202627301216125,0.1590933501720428,0.1509574502706527,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.736572265625,0.7208054065704346,0.1064800173044204,0.4822097420692444,285.7361755371094,284.95001220703125,294.795654296875,293.9934387207031,293.7953796386719,297.4479064941406,285.7352600097656,1.0,0.2502562999725342,1.0,1.0,0.0,1.0,-1.2896090745925903,1.2896076440811155,1.4055252677280803e-06,0.9777723550796508,1.0,1.0,0.0,31.96415901184082,25.0,31095.994140625,-0.0,192.441146850586,1.0,283.1499938964844,285.1750183105469,297.00445556640625,299.0976257324219,293.1499938964844,293.1499938964844,283.1499938964844,30386.810546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739422678947449,1.0,0.0,0.0,3.67169451713562,3.671717643737793,8.995521625365654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.12060546875,0.0,1515.1904296875,1895.4371337890625,0.0,1411.4932861328125,0.9070685505867004,1.0,0.0,3.0,1.0,0.0
17736540,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.8128824830055237,0.1448734402656555,0.1306332647800445,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.871616005897522,0.180578663945198,0.1710791438817978,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.9135292768478394,0.2070278972387313,0.1446907222270965,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8396964073181152,0.1608863472938537,0.1525732278823852,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.7351342439651489,0.1064826399087905,0.4817985594272613,285.72222900390625,284.95001220703125,294.802734375,293.9977722167969,293.8023986816406,297.4337463378906,285.721435546875,1.0,0.2480880320072174,1.0,1.0,0.0,1.0,-1.297080636024475,1.2970792055130005,1.4197994460118937e-06,0.9836506247520448,1.0,1.0,0.0,29.65349197387696,25.0,31336.70703125,-0.0,189.8858337402344,1.0,283.1499938964844,285.15380859375,297.0093688964844,299.1169738769531,293.1499938964844,293.1499938964844,283.1499938964844,31513.357421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762999892234802,1.0,0.0,0.0,3.739136457443237,3.739160537719727,9.329017984782696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.82373046875,0.0,1600.227294921875,1895.4371337890625,0.0,1428.9736328125,0.9236361384391784,1.0,0.0,3.0,1.0,0.0
17736600,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.8128824830055237,0.1448734402656555,0.1306332647800445,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222595214844,0.871616005897522,0.180578663945198,0.1710791438817978,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221984863281,0.9135292768478394,0.2070278972387313,0.1446907222270965,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.8396964073181152,0.1608863472938537,0.1525732278823852,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.7351342439651489,0.1064826399087905,0.4817985594272613,285.72222900390625,284.95001220703125,294.802734375,293.9977722167969,293.8023986816406,297.4337463378906,285.721435546875,1.0,0.2480880320072174,1.0,1.0,0.0,1.0,-1.297080636024475,1.2970792055130005,1.4197994460118937e-06,0.9836506247520448,1.0,1.0,0.0,29.65349197387696,25.0,31336.70703125,-0.0,189.8858337402344,1.0,283.1499938964844,285.15380859375,297.0093688964844,299.1169738769531,293.1499938964844,293.1499938964844,283.1499938964844,31513.357421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762999892234802,1.0,0.0,0.0,3.739136457443237,3.739160537719727,9.329017984782696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.82373046875,0.0,1600.227294921875,1895.4371337890625,0.0,1428.9736328125,0.9236361384391784,1.0,0.0,3.0,1.0,0.0
17736660,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.8288326859474182,0.1460903286933899,0.1316717714071273,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.891194760799408,0.1826915740966797,0.1730264127254486,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.9374520778656006,0.2097649425268173,0.1465679556131363,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.8571676015853882,0.1626020520925521,0.1541421562433242,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.7474364638328552,0.1064480543136596,0.4813503623008728,285.70928955078125,284.95001220703125,294.8105773925781,294.0025634765625,293.81024169921875,297.42059326171875,285.70855712890625,1.0,0.2467201799154281,1.0,1.0,0.0,1.0,-1.3042635917663574,1.3042621612548828,1.4335603282233933e-06,0.989243507385254,1.0,1.0,0.0,27.960447311401367,25.0,31570.771484375,-0.0,188.5697326660156,1.0,283.1499938964844,285.1337585449219,297.0141296386719,299.1358337402344,293.1499938964844,293.1499938964844,283.1499938964844,32634.431640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786392331123352,1.0,0.0,0.0,3.805064201354981,3.805089235305786,9.660893738328014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.1455078125,0.0,1686.37353515625,1895.4371337890625,0.0,1446.428955078125,0.9398337006568908,1.0,0.0,3.0,1.0,0.0
17736720,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.8288326859474182,0.1460903286933899,0.1316717714071273,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093200683594,0.891194760799408,0.1826915740966797,0.1730264127254486,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7092590332031,0.9374520778656006,0.2097649425268173,0.1465679556131363,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.8571676015853882,0.1626020520925521,0.1541421562433242,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.7474364638328552,0.1064480543136596,0.4813503623008728,285.70928955078125,284.95001220703125,294.8105773925781,294.0025634765625,293.81024169921875,297.42059326171875,285.70855712890625,1.0,0.2467201799154281,1.0,1.0,0.0,1.0,-1.3042635917663574,1.3042621612548828,1.4335603282233933e-06,0.989243507385254,1.0,1.0,0.0,27.960447311401367,25.0,31570.771484375,-0.0,188.5697326660156,1.0,283.1499938964844,285.1337585449219,297.0141296386719,299.1358337402344,293.1499938964844,293.1499938964844,283.1499938964844,32634.431640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786392331123352,1.0,0.0,0.0,3.805064201354981,3.805089235305786,9.660893738328014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.1455078125,0.0,1686.37353515625,1895.4371337890625,0.0,1446.428955078125,0.9398337006568908,1.0,0.0,3.0,1.0,0.0
17736780,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.8423066139221191,0.1472488343715667,0.1326747983694076,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9082856178283693,0.1847088187932968,0.1749021708965301,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.9572447538375854,0.2123806327581405,0.1483742892742157,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.8726146221160889,0.1642378568649292,0.1556545048952102,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.7578304409980774,0.1063702628016471,0.4808018207550049,285.6969909667969,284.95001220703125,294.8192443847656,294.0078125,293.8188781738281,297.40838623046875,285.6962890625,1.0,0.2459333837032318,1.0,1.0,0.0,1.0,-1.3110445737838743,1.3110431432724,1.446477426725323e-06,0.9943512082099916,1.0,1.0,0.0,26.72941017150879,25.0,31796.15234375,-0.0,188.12977600097656,1.0,283.1499938964844,285.1145324707031,297.0189819335937,299.1542358398437,293.1499938964844,293.1499938964844,283.04998779296875,33751.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808910369873047,1.0,0.0,0.0,3.869629859924317,3.8696556091308594,9.99153257907892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.38671875,0.0,1773.68359375,1895.4371337890625,0.0,1463.335693359375,0.9546982049942015,1.0,0.0,3.0,1.0,0.0
17736840,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.8423066139221191,0.1472488343715667,0.1326747983694076,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9082856178283693,0.1847088187932968,0.1749021708965301,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69696044921875,0.9572447538375854,0.2123806327581405,0.1483742892742157,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6970520019531,0.8726146221160889,0.1642378568649292,0.1556545048952102,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.7578304409980774,0.1063702628016471,0.4808018207550049,285.6969909667969,284.95001220703125,294.8192443847656,294.0078125,293.8188781738281,297.40838623046875,285.6962890625,1.0,0.2459333837032318,1.0,1.0,0.0,1.0,-1.3110445737838743,1.3110431432724,1.446477426725323e-06,0.9943512082099916,1.0,1.0,0.0,26.72941017150879,25.0,31796.15234375,-0.0,188.12977600097656,1.0,283.1499938964844,285.1145324707031,297.0189819335937,299.1542358398437,293.1499938964844,293.1499938964844,283.04998779296875,33751.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808910369873047,1.0,0.0,0.0,3.869629859924317,3.8696556091308594,9.99153257907892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.38671875,0.0,1773.68359375,1895.4371337890625,0.0,1463.335693359375,0.9546982049942015,1.0,0.0,3.0,1.0,0.0
17736900,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.8483120799064636,0.1477732956409454,0.133154809474945,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.9164353013038636,0.1856546849012375,0.1758063584566116,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.9654051065444946,0.2136078923940658,0.1492446511983871,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.8795432448387146,0.1650014966726303,0.1563829034566879,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.7623255252838135,0.1062976643443107,0.4804611206054687,285.6478576660156,284.95001220703125,294.8238830566406,294.0105895996094,293.823486328125,297.4023132324219,285.6356811523437,1.0,0.245691031217575,1.0,1.0,0.0,1.0,-1.314216375350952,1.3142149448394775,1.4525245433105738e-06,0.9967167377471924,1.0,1.0,0.0,26.244609832763672,25.0,32173.728515625,-0.0,188.1248474121093,1.0,283.0638122558594,285.0409851074219,297.04168701171875,299.22625732421875,293.1499938964844,293.1499938964844,283.04998779296875,34337.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850160360336304,1.0,0.0,0.0,3.9031083583831774,3.90313458442688,1.0165166486331143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.48291015625,0.0,1820.118896484375,1895.4371337890625,0.0,1494.5682373046875,0.9610052108764648,1.0,0.0,3.0,1.0,0.0
17736960,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.8532280325889587,0.1482158452272415,0.1335662305355072,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.9233760237693788,0.1865151673555374,0.1766367256641388,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.9718263745307922,0.2147305458784103,0.1500454246997833,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.8852786421775818,0.1656893044710159,0.1570467352867126,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150817871094,0.7658011317253113,0.1061717346310615,0.4799216985702514,285.613525390625,284.95001220703125,294.8287048339844,294.0134582519531,293.8282775878906,297.3958740234375,285.6107788085937,1.0,0.2455310672521591,1.0,1.0,0.0,1.0,-1.316818118095398,1.3168166875839231,1.4574907254427671e-06,0.998649835586548,1.0,1.0,0.0,25.87516212463379,25.0,32244.248046875,-0.0,188.1834411621093,1.0,283.0522766113281,285.017822265625,297.0387878417969,299.2148132324219,293.1499938964844,293.1499938964844,282.75,34708.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873142123222351,1.0,0.0,0.0,3.924094200134277,3.9241206645965576,1.0274770829710178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.771484375,0.0,1849.6357421875,1895.4371337890625,0.0,1512.11328125,0.965986669063568,1.0,0.0,3.0,1.0,0.0
17737020,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.8591237664222717,0.1486094444990158,0.1340765357017517,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.932398796081543,0.1878249794244766,0.1780033707618713,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.9797101616859436,0.2164727300405502,0.1513782441616058,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.8925992250442505,0.1666962206363678,0.1581129878759384,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.7692028880119324,0.1056640073657035,0.4779995381832123,285.3777770996094,284.95001220703125,294.8389587402344,294.0195617675781,293.8385009765625,297.38055419921875,285.373046875,1.0,0.2453315407037735,1.0,1.0,0.0,1.0,-1.3196455240249634,1.3196440935134888,1.462890395487193e-06,1.000739336013794,1.0,1.0,0.0,25.45667839050293,25.0,33105.05078125,-0.0,188.20852661132807,1.0,282.7574157714844,284.7623291015625,297.0687255859375,299.326171875,293.1499938964844,293.1499938964844,282.45001220703125,35228.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701415479183197,1.0,0.0,0.0,3.9533886909484863,3.953415632247925,1.0428751693325466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.04345703125,0.0,1891.3702392578125,1895.4371337890625,0.0,1621.9417724609375,0.972956359386444,1.0,0.0,3.0,1.0,0.0
17737080,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37860107421875,0.8591237664222717,0.1486094444990158,0.1340765357017517,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.932398796081543,0.1878249794244766,0.1780033707618713,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.9797101616859436,0.2164727300405502,0.1513782441616058,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.8925992250442505,0.1666962206363678,0.1581129878759384,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.7692028880119324,0.1056640073657035,0.4779995381832123,285.3777770996094,284.95001220703125,294.8389587402344,294.0195617675781,293.8385009765625,297.38055419921875,285.373046875,1.0,0.2453315407037735,1.0,1.0,0.0,1.0,-1.3196455240249634,1.3196440935134888,1.462890395487193e-06,1.000739336013794,1.0,1.0,0.0,25.45667839050293,25.0,33105.05078125,-0.0,188.20852661132807,1.0,282.7574157714844,284.7623291015625,297.0687255859375,299.326171875,293.1499938964844,293.1499938964844,282.45001220703125,35228.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701415479183197,1.0,0.0,0.0,3.9533886909484863,3.953415632247925,1.0428751693325466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.04345703125,0.0,1891.3702392578125,1895.4371337890625,0.0,1621.9417724609375,0.972956359386444,1.0,0.0,3.0,1.0,0.0
17737140,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8589810132980347,0.1483940184116363,0.1339999139308929,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.9342153072357178,0.1886503994464874,0.1788865625858307,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9814817905426024,0.217667356133461,0.1522956490516662,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.8938382863998413,0.1672624051570892,0.1587425619363784,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.767386257648468,0.104832649230957,0.4746061265468597,285.1285095214844,284.95001220703125,294.8500061035156,294.0260925292969,293.8495178222656,297.36285400390625,285.1229248046875,1.0,0.2451327741146087,1.0,1.0,0.0,1.0,-1.3183989524841309,1.3183975219726562,1.4604281659558185e-06,0.9997296333312988,1.0,1.0,0.0,25.434812545776367,25.0,33873.7734375,-0.0,187.7342071533203,1.0,282.4547119140625,284.496337890625,297.0655212402344,299.3772888183594,293.1499938964844,293.1499938964844,282.1499938964844,35540.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125556468963623,1.0,0.0,0.0,3.970860004425049,3.9708871841430655,1.0521131343921295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.16943359375,0.0,1916.5570068359373,1895.4371337890625,0.0,1711.2135009765625,0.9771124124526978,1.0,0.0,3.0,1.0,0.0
17737200,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8589810132980347,0.1483940184116363,0.1339999139308929,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.9342153072357178,0.1886503994464874,0.1788865625858307,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9814817905426024,0.217667356133461,0.1522956490516662,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.8938382863998413,0.1672624051570892,0.1587425619363784,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.767386257648468,0.104832649230957,0.4746061265468597,285.1285095214844,284.95001220703125,294.8500061035156,294.0260925292969,293.8495178222656,297.36285400390625,285.1229248046875,1.0,0.2451327741146087,1.0,1.0,0.0,1.0,-1.3183989524841309,1.3183975219726562,1.4604281659558185e-06,0.9997296333312988,1.0,1.0,0.0,25.434812545776367,25.0,33873.7734375,-0.0,187.7342071533203,1.0,282.4547119140625,284.496337890625,297.0655212402344,299.3772888183594,293.1499938964844,293.1499938964844,282.1499938964844,35540.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125556468963623,1.0,0.0,0.0,3.970860004425049,3.9708871841430655,1.0521131343921295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.16943359375,0.0,1916.5570068359373,1895.4371337890625,0.0,1711.2135009765625,0.9771124124526978,1.0,0.0,3.0,1.0,0.0
17737260,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8554660677909851,0.1478769779205322,0.1335909217596054,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9318734407424928,0.1891336441040039,0.1794238090515136,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9799462556838988,0.2184874266386032,0.1529312282800674,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8915445804595947,0.1675163954496383,0.1590571999549865,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7625446319580078,0.1037632375955581,0.4700912535190582,284.88751220703125,284.95001220703125,294.8628234863281,294.0338134765625,293.8622131347656,297.341796875,284.8851318359375,1.0,0.244837611913681,1.0,1.0,0.0,1.0,-1.3142750263214111,1.3142735958099363,1.452406308999343e-06,0.9965050220489502,0.9305073618888856,0.9305073618888856,0.0,25.62089729309082,25.0,34453.40234375,-0.0,186.74917602539065,1.0,282.15582275390625,284.2514343261719,297.0562744140625,299.4045104980469,293.1499938964844,293.1499938964844,281.8500061035156,38139.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201164960861206,1.0,0.0,0.0,3.9282729625701904,3.928300142288208,1.0296665777786984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.47607421875,0.0,1882.5853271484373,1895.4371337890625,0.0,1772.980224609375,0.9684492349624634,1.0,0.0,3.0,1.0,0.0
17737320,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8554660677909851,0.1478769779205322,0.1335909217596054,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9318734407424928,0.1891336441040039,0.1794238090515136,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9799462556838988,0.2184874266386032,0.1529312282800674,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8915445804595947,0.1675163954496383,0.1590571999549865,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7625446319580078,0.1037632375955581,0.4700912535190582,284.88751220703125,284.95001220703125,294.8628234863281,294.0338134765625,293.8622131347656,297.341796875,284.8851318359375,1.0,0.244837611913681,1.0,1.0,0.0,1.0,-1.3142750263214111,1.3142735958099363,1.452406308999343e-06,0.9965050220489502,0.9305073618888856,0.9305073618888856,0.0,25.62089729309082,25.0,34453.40234375,-0.0,186.74917602539065,1.0,282.15582275390625,284.2514343261719,297.0562744140625,299.4045104980469,293.1499938964844,293.1499938964844,281.8500061035156,38139.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201164960861206,1.0,0.0,0.0,3.9282729625701904,3.928300142288208,1.0296665777786984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.47607421875,0.0,1882.5853271484373,1895.4371337890625,0.0,1772.980224609375,0.9684492349624634,1.0,0.0,3.0,1.0,0.0
17737380,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8514506816864014,0.1474217623472213,0.1331366449594497,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9286197423934937,0.1895458251237869,0.1798008531332016,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.9776752591133118,0.2192581593990326,0.1534482985734939,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8884852528572083,0.1677051484584808,0.1592258065938949,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7570739984512329,0.1026376336812973,0.4650338888168335,284.78936767578125,284.95001220703125,294.8782653808594,294.0433959960937,293.8775634765625,297.3223876953125,284.8143615722656,1.0,0.2444279044866562,1.0,1.0,0.0,1.0,-1.3089343309402466,1.308932900428772,1.44204864227504e-06,0.9923149943351746,0.7642133235931396,0.7642133235931396,0.0,25.83699417114257,25.0,34213.453125,-0.0,185.42581176757807,1.0,281.8569641113281,284.23095703125,297.0384826660156,299.3692321777344,293.1499938964844,293.1499938964844,282.1499938964844,50145.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226939797401428,1.0,0.0,0.0,3.417414426803589,3.417438745498657,7.792711471665825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.7666015625,0.0,1388.569091796875,1895.4371337890625,0.0,1794.2437744140625,0.865988552570343,1.0,0.0,3.0,1.0,0.0
17737440,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8514506816864014,0.1474217623472213,0.1331366449594497,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9286197423934937,0.1895458251237869,0.1798008531332016,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.9776752591133118,0.2192581593990326,0.1534482985734939,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8884852528572083,0.1677051484584808,0.1592258065938949,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.7570739984512329,0.1026376336812973,0.4650338888168335,284.78936767578125,284.95001220703125,294.8782653808594,294.0433959960937,293.8775634765625,297.3223876953125,284.8143615722656,1.0,0.2444279044866562,1.0,1.0,0.0,1.0,-1.3089343309402466,1.308932900428772,1.44204864227504e-06,0.9923149943351746,0.7642133235931396,0.7642133235931396,0.0,25.83699417114257,25.0,34213.453125,-0.0,185.42581176757807,1.0,281.8569641113281,284.23095703125,297.0384826660156,299.3692321777344,293.1499938964844,293.1499938964844,282.1499938964844,50145.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226939797401428,1.0,0.0,0.0,3.417414426803589,3.417438745498657,7.792711471665825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.7666015625,0.0,1388.569091796875,1895.4371337890625,0.0,1794.2437744140625,0.865988552570343,1.0,0.0,3.0,1.0,0.0
17737500,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8514724969863892,0.1476381868124008,0.1331297010183334,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9293726086616516,0.1900999993085861,0.18015156686306,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9785266518592834,0.2200954407453537,0.1538694202899933,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8889638781547546,0.1681128293275833,0.1594552844762802,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7560015320777893,0.1022879183292388,0.4629556834697723,284.9898376464844,284.95001220703125,294.886962890625,294.0488586425781,293.8861999511719,297.31707763671875,285.0184936523437,1.0,0.244228646159172,1.0,1.0,0.0,1.0,-1.307631015777588,1.3076295852661133,1.4395021707969136e-06,0.9912631511688232,0.875851571559906,0.875851571559906,0.0,25.812623977661133,25.0,33854.24609375,-0.0,184.9329528808593,1.0,282.09539794921875,284.4359130859375,296.95654296875,299.1436462402344,293.1499938964844,293.1499938964844,282.1499938964844,37768.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086763978004456,1.0,0.0,0.0,3.4384636878967285,3.438486099243164,7.889004223216034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.5732421875,0.0,1322.778564453125,1895.4371337890625,0.0,1679.88671875,0.864119291305542,1.0,0.0,3.0,1.0,0.0
17737560,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8543928861618042,0.1480958759784698,0.1334532499313354,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9335947632789612,0.1908578276634216,0.1807878911495208,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9821730852127076,0.2211566865444183,0.1545503884553909,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8923826813697815,0.168710321187973,0.1599439531564712,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7573693990707397,0.10209421813488,0.4617589712142944,285.0335388183594,284.95001220703125,294.8962707519531,294.05474853515625,293.8954467773437,297.314697265625,285.029541015625,1.0,0.2441031485795974,1.0,1.0,0.0,1.0,-1.3087491989135742,1.3087477684020996,1.4416483509194222e-06,0.9921228289604188,0.930274248123169,0.930274248123169,0.0,25.609594345092773,25.0,34057.96875,-0.0,184.8575134277344,1.0,282.14093017578125,284.4218139648437,296.97802734375,299.2062072753906,293.1499938964844,293.1499938964844,281.8500061035156,32642.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012624144554138,1.0,0.0,0.0,3.572392463684082,3.5724151134490967,8.515528975294728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.890625,0.0,1423.9410400390625,1895.4371337890625,0.0,1620.72998046875,0.8857477307319641,1.0,0.0,3.0,1.0,0.0
