time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8580940961837769,0.1484009027481079,0.1338991522789001,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9393578171730042,0.191859021782875,0.181886613368988,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9869549870491028,0.2225357443094253,0.1556710749864578,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8970401287078857,0.1694644689559936,0.1607877165079116,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7585391998291016,0.1014955937862396,0.4593744874000549,284.85498046875,284.95001220703125,294.91668701171875,294.0677795410156,293.915771484375,297.3049621582031,284.86749267578125,1.0,0.2439455389976501,1.0,1.0,0.0,1.0,-1.3101011514663696,1.310099720954895,1.4442458677876855e-06,0.993161916732788,0.7901489734649658,0.7901489734649658,0.0,25.367206573486328,25.0,34333.6171875,-0.0,184.7723846435547,1.0,281.8580627441406,284.2783203125,297.08856201171875,299.4034118652344,293.1499938964844,293.1499938964844,282.1499938964844,42906.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106965184211731,1.0,0.0,0.0,3.374436855316162,3.374459743499756,7.597941475978587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.681640625,0.0,1295.432373046875,1895.4371337890625,0.0,1696.1689453125,0.8492270708084106,1.0,0.0,3.0,1.0,0.0
17737680,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8580940961837769,0.1484009027481079,0.1338991522789001,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9393578171730042,0.191859021782875,0.181886613368988,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9869549870491028,0.2225357443094253,0.1556710749864578,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8970401287078857,0.1694644689559936,0.1607877165079116,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7585391998291016,0.1014955937862396,0.4593744874000549,284.85498046875,284.95001220703125,294.91668701171875,294.0677795410156,293.915771484375,297.3049621582031,284.86749267578125,1.0,0.2439455389976501,1.0,1.0,0.0,1.0,-1.3101011514663696,1.310099720954895,1.4442458677876855e-06,0.993161916732788,0.7901489734649658,0.7901489734649658,0.0,25.367206573486328,25.0,34333.6171875,-0.0,184.7723846435547,1.0,281.8580627441406,284.2783203125,297.08856201171875,299.4034118652344,293.1499938964844,293.1499938964844,282.1499938964844,42906.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106965184211731,1.0,0.0,0.0,3.374436855316162,3.374459743499756,7.597941475978587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.681640625,0.0,1295.432373046875,1895.4371337890625,0.0,1696.1689453125,0.8492270708084106,1.0,0.0,3.0,1.0,0.0
17737740,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8617067337036133,0.1491367071866989,0.1343634277582168,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9448329210281372,0.1931983977556228,0.1829807460308075,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.99133962392807,0.224370390176773,0.1567908227443695,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9015385508537292,0.1705274879932403,0.1616359949111938,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7596405744552612,0.1011173129081726,0.4571413099765777,285.06085205078125,284.95001220703125,294.939453125,294.0824584960937,293.9384155273437,297.2995910644531,285.0551147460937,1.0,0.2438558489084243,1.0,1.0,0.0,1.0,-1.3116512298583984,1.3116497993469238,1.4471565918938722e-06,0.994274079799652,0.954325556755066,0.954325556755066,0.0,25.146907806396484,25.0,34212.00390625,-0.0,184.8036193847656,1.0,282.1407775878906,284.44451904296875,297.0411376953125,299.2787475585937,293.1499938964844,293.1499938964844,281.8500061035156,30947.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975256204605103,1.0,0.0,0.0,3.5557568073272705,3.555778980255127,8.436404073108861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.67529296875,0.0,1393.9940185546875,1895.4371337890625,0.0,1591.2806396484375,0.8806882500648499,1.0,0.0,3.0,1.0,0.0
17737800,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8617067337036133,0.1491367071866989,0.1343634277582168,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9448329210281372,0.1931983977556228,0.1829807460308075,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.99133962392807,0.224370390176773,0.1567908227443695,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9015385508537292,0.1705274879932403,0.1616359949111938,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7596405744552612,0.1011173129081726,0.4571413099765777,285.06085205078125,284.95001220703125,294.939453125,294.0824584960937,293.9384155273437,297.2995910644531,285.0551147460937,1.0,0.2438558489084243,1.0,1.0,0.0,1.0,-1.3116512298583984,1.3116497993469238,1.4471565918938722e-06,0.994274079799652,0.954325556755066,0.954325556755066,0.0,25.146907806396484,25.0,34212.00390625,-0.0,184.8036193847656,1.0,282.1407775878906,284.44451904296875,297.0411376953125,299.2787475585937,293.1499938964844,293.1499938964844,281.8500061035156,30947.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975256204605103,1.0,0.0,0.0,3.5557568073272705,3.555778980255127,8.436404073108861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.67529296875,0.0,1393.9940185546875,1895.4371337890625,0.0,1591.2806396484375,0.8806882500648499,1.0,0.0,3.0,1.0,0.0
17737860,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.864386260509491,0.1493932157754898,0.1347927451133728,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9490330815315248,0.1941111236810684,0.1840269416570663,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9945926070213318,0.2255980819463729,0.1578261852264404,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9050621390342712,0.1712268590927124,0.1624578088521957,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7600749731063843,0.1005693078041076,0.4551173746585846,284.8549499511719,284.95001220703125,294.9643859863281,294.0986633300781,293.9632873535156,297.2907409667969,284.8638916015625,1.0,0.2438738495111465,1.0,1.0,0.0,1.0,-1.3132246732711792,1.3132232427597046,1.4501714531434118e-06,0.9954654574394226,0.8056058287620544,0.8056058287620544,0.0,25.0119857788086,25.0,34607.00390625,-0.0,185.0327911376953,1.0,281.85845947265625,284.2640075683594,297.1392517089844,299.4754638671875,293.1499938964844,293.1499938964844,282.1499938964844,41328.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110082507133484,1.0,0.0,0.0,3.42629075050354,3.4263134002685547,7.833244808352902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.14208984375,0.0,1335.65673828125,1895.4371337890625,0.0,1698.6875,0.8586724400520325,1.0,0.0,3.0,1.0,0.0
17737920,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.864386260509491,0.1493932157754898,0.1347927451133728,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9490330815315248,0.1941111236810684,0.1840269416570663,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9945926070213318,0.2255980819463729,0.1578261852264404,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9050621390342712,0.1712268590927124,0.1624578088521957,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.7600749731063843,0.1005693078041076,0.4551173746585846,284.8549499511719,284.95001220703125,294.9643859863281,294.0986633300781,293.9632873535156,297.2907409667969,284.8638916015625,1.0,0.2438738495111465,1.0,1.0,0.0,1.0,-1.3132246732711792,1.3132232427597046,1.4501714531434118e-06,0.9954654574394226,0.8056058287620544,0.8056058287620544,0.0,25.0119857788086,25.0,34607.00390625,-0.0,185.0327911376953,1.0,281.85845947265625,284.2640075683594,297.1392517089844,299.4754638671875,293.1499938964844,293.1499938964844,282.1499938964844,41328.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110082507133484,1.0,0.0,0.0,3.42629075050354,3.4263134002685547,7.833244808352902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.14208984375,0.0,1335.65673828125,1895.4371337890625,0.0,1698.6875,0.8586724400520325,1.0,0.0,3.0,1.0,0.0
17737980,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8663895130157471,0.1500546336174011,0.1351889967918396,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9522820115089417,0.1953213214874267,0.1850021034479141,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.996947944164276,0.2272665202617645,0.1587040424346923,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9078879952430724,0.1721928268671035,0.1632192581892013,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7598608136177063,0.1001820191740989,0.4529050886631012,285.0587158203125,284.95001220703125,294.991455078125,294.1163330078125,293.9902648925781,297.2857971191406,285.053466796875,1.0,0.2438930124044418,1.0,1.0,0.0,1.0,-1.3142348527908323,1.314233422279358,1.4520890090352625e-06,0.9962080121040344,0.9650694727897644,0.9650694727897644,0.0,24.924665451049805,28.0,34431.890625,-0.0,185.1714782714844,1.0,282.1412048339844,284.4364013671875,297.0809936523437,299.3348693847656,293.1499938964844,293.1499938964844,281.8500061035156,31005.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989578604698181,1.0,0.0,0.0,3.591693878173828,3.591716289520264,8.607794939052837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.107421875,0.0,1432.4903564453125,1895.4371337890625,0.0,1602.538330078125,0.8888275623321533,1.0,0.0,3.0,1.0,0.0
17738040,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8663895130157471,0.1500546336174011,0.1351889967918396,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9522820115089417,0.1953213214874267,0.1850021034479141,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.996947944164276,0.2272665202617645,0.1587040424346923,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9078879952430724,0.1721928268671035,0.1632192581892013,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7598608136177063,0.1001820191740989,0.4529050886631012,285.0587158203125,284.95001220703125,294.991455078125,294.1163330078125,293.9902648925781,297.2857971191406,285.053466796875,1.0,0.2438930124044418,1.0,1.0,0.0,1.0,-1.3142348527908323,1.314233422279358,1.4520890090352625e-06,0.9962080121040344,0.9650694727897644,0.9650694727897644,0.0,24.924665451049805,28.0,34431.890625,-0.0,185.1714782714844,1.0,282.1412048339844,284.4364013671875,297.0809936523437,299.3348693847656,293.1499938964844,293.1499938964844,281.8500061035156,31005.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989578604698181,1.0,0.0,0.0,3.591693878173828,3.591716289520264,8.607794939052837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.107421875,0.0,1432.4903564453125,1895.4371337890625,0.0,1602.538330078125,0.8888275623321533,1.0,0.0,3.0,1.0,0.0
17738100,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8292137384414673,0.1503207087516784,0.1356609612703323,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9043444991111756,0.1958418935537338,0.1857491880655288,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9577719569206238,0.228837177157402,0.1597500741481781,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8664913773536682,0.1726064383983612,0.1638519614934921,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7269589304924011,0.0999250933527946,0.452910304069519,284.90045166015625,284.95001220703125,295.0057678222656,294.12567138671875,294.0045166015625,297.2850036621094,284.8622741699219,1.0,0.2434366345405578,1.0,1.0,0.0,1.0,-1.2733417749404907,1.273340344429016,1.3780334029434016e-06,0.9687055349349976,0.87568598985672,0.87568598985672,0.0,28.484189987182617,28.0,34582.921875,-0.0,185.6913604736328,1.0,281.89862060546875,284.2173767089844,297.1719055175781,299.5644226074219,293.1499938964844,293.1499938964844,281.8500061035156,34415.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078776359558105,1.0,0.0,0.0,3.625630617141724,3.625654220581055,8.77122829479049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.14599609375,0.0,1494.449462890625,1895.4371337890625,0.0,1673.46826171875,0.8963295817375183,1.0,0.0,3.0,1.0,0.0
17738160,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8623066544532776,0.1503256410360336,0.135648563504219,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9480283856391908,0.1961739212274551,0.1860133111476898,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.995195746421814,0.2290869355201721,0.1603736877441406,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9037851095199584,0.1728448271751403,0.1640194058418274,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7544525265693665,0.0996396467089653,0.4509773254394531,284.8538818359375,284.95001220703125,295.0205383300781,294.1353454589844,294.0192565917969,297.281005859375,284.86590576171875,1.0,0.2450293749570846,1.0,1.0,0.0,1.0,-1.316834807395935,1.3168333768844604,1.4571845667887828e-06,0.9982878565788268,0.812145471572876,0.812145471572876,0.0,25.41958236694336,31.0,34844.23828125,-0.0,187.1343994140625,1.0,281.8583068847656,284.2612609863281,297.1724548339844,299.5181884765625,293.1499938964844,293.1499938964844,282.1499938964844,41434.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116120457649231,1.0,0.0,0.0,3.4520626068115234,3.4520857334136963,7.951528573357791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.77587890625,0.0,1362.355224609375,1895.4371337890625,0.0,1703.5703125,0.8649121522903442,1.0,0.0,3.0,1.0,0.0
17738220,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8493978381156921,0.1509510576725006,0.1360695660114288,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.932140052318573,0.1972858756780624,0.1869510859251022,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9831167459487916,0.2301992028951645,0.1609951108694076,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8899785876274109,0.1737299263477325,0.1647616028785705,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7416977286338806,0.0992516055703163,0.4490824341773987,285.0609436035156,284.95001220703125,295.051513671875,294.1556396484375,294.0501708984375,297.2743835449219,285.05621337890625,1.0,0.2470754086971283,1.0,1.0,0.0,1.0,-1.317590355873108,1.3175889253616333,1.458862129766203e-06,0.9991075992584229,0.9750887155532836,0.9750887155532836,0.0,26.794580459594727,34.0,34680.828125,-0.0,190.50802612304688,1.0,282.1415710449219,284.43243408203125,297.12091064453125,299.388671875,293.1499938964844,293.1499938964844,281.8500061035156,31072.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69972825050354,1.0,0.0,0.0,3.6240217685699454,3.62404465675354,8.763445293880068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3427734375,0.0,1467.854736328125,1895.4371337890625,0.0,1608.609375,0.8961483240127563,1.0,0.0,3.0,1.0,0.0
17738280,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8493978381156921,0.1509510576725006,0.1360695660114288,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.932140052318573,0.1972858756780624,0.1869510859251022,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9831167459487916,0.2301992028951645,0.1609951108694076,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8899785876274109,0.1737299263477325,0.1647616028785705,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7416977286338806,0.0992516055703163,0.4490824341773987,285.0609436035156,284.95001220703125,295.051513671875,294.1556396484375,294.0501708984375,297.2743835449219,285.05621337890625,1.0,0.2470754086971283,1.0,1.0,0.0,1.0,-1.317590355873108,1.3175889253616333,1.458862129766203e-06,0.9991075992584229,0.9750887155532836,0.9750887155532836,0.0,26.794580459594727,34.0,34680.828125,-0.0,190.50802612304688,1.0,282.1415710449219,284.43243408203125,297.12091064453125,299.388671875,293.1499938964844,293.1499938964844,281.8500061035156,31072.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69972825050354,1.0,0.0,0.0,3.6240217685699454,3.62404465675354,8.763445293880068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3427734375,0.0,1467.854736328125,1895.4371337890625,0.0,1608.609375,0.8961483240127563,1.0,0.0,3.0,1.0,0.0
17738340,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8348844051361084,0.1511361896991729,0.1365056931972503,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.913355588912964,0.1980016082525253,0.1878873705863952,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9671421647071838,0.231043741106987,0.1617862731218338,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8740217685699463,0.1742725074291229,0.1655123084783554,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7276909947395325,0.0986779853701591,0.4473179876804352,284.84991455078125,284.95001220703125,295.0842590332031,294.1771545410156,294.08282470703125,297.2660827636719,284.8570556640625,1.0,0.2497504502534866,1.0,1.0,0.0,1.0,-1.3189730644226074,1.3189715147018433,1.4619121202485983e-06,1.0005818605422974,0.8226988315582275,0.8226988315582275,0.0,28.5918197631836,37.0,35155.96484375,-0.0,195.01565551757807,1.0,281.8578796386719,284.23931884765625,297.2191162109375,299.58843994140625,293.1499938964844,293.1499938964844,282.1499938964844,40772.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713375449180603,1.0,0.0,0.0,3.51749324798584,3.517516851425171,8.255813668256451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.47314453125,0.0,1425.0946044921875,1895.4371337890625,0.0,1717.8658447265625,0.8781363368034363,1.0,0.0,3.0,1.0,0.0
17738400,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8348844051361084,0.1511361896991729,0.1365056931972503,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.913355588912964,0.1980016082525253,0.1878873705863952,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9671421647071838,0.231043741106987,0.1617862731218338,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8740217685699463,0.1742725074291229,0.1655123084783554,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7276909947395325,0.0986779853701591,0.4473179876804352,284.84991455078125,284.95001220703125,295.0842590332031,294.1771545410156,294.08282470703125,297.2660827636719,284.8570556640625,1.0,0.2497504502534866,1.0,1.0,0.0,1.0,-1.3189730644226074,1.3189715147018433,1.4619121202485983e-06,1.0005818605422974,0.8226988315582275,0.8226988315582275,0.0,28.5918197631836,37.0,35155.96484375,-0.0,195.01565551757807,1.0,281.8578796386719,284.23931884765625,297.2191162109375,299.58843994140625,293.1499938964844,293.1499938964844,282.1499938964844,40772.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713375449180603,1.0,0.0,0.0,3.51749324798584,3.517516851425171,8.255813668256451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.47314453125,0.0,1425.0946044921875,1895.4371337890625,0.0,1717.8658447265625,0.8781363368034363,1.0,0.0,3.0,1.0,0.0
17738460,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8199840784072876,0.1517368108034134,0.1369206607341766,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8953399658203125,0.1990306228399276,0.1887675076723098,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9483274817466736,0.2324283868074417,0.1626327484846115,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8576834201812744,0.1750909388065338,0.1662126928567886,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.712778627872467,0.0982484370470047,0.4453367292881012,285.0603942871094,284.95001220703125,295.1186828613281,294.1997985839844,294.1172180175781,297.2620849609375,285.05615234375,1.0,0.2528061866760254,1.0,1.0,0.0,1.0,-1.320003867149353,1.3200024366378784,1.4642072301285225e-06,1.0017014741897583,0.9839504361152648,0.9839504361152648,0.0,30.71622657775879,40.0,34936.859375,-0.0,200.14508056640625,1.0,282.1419677734375,284.42486572265625,297.1641845703125,299.4481201171875,293.1499938964844,293.1499938964844,281.8500061035156,31333.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012288570404053,1.0,0.0,0.0,3.663058042526245,3.663081407546997,8.953253427534946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.59033203125,0.0,1512.7054443359375,1895.4371337890625,0.0,1620.464599609375,0.9051498770713806,1.0,0.0,3.0,1.0,0.0
17738520,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8199840784072876,0.1517368108034134,0.1369206607341766,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8953399658203125,0.1990306228399276,0.1887675076723098,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9483274817466736,0.2324283868074417,0.1626327484846115,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8576834201812744,0.1750909388065338,0.1662126928567886,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.712778627872467,0.0982484370470047,0.4453367292881012,285.0603942871094,284.95001220703125,295.1186828613281,294.1997985839844,294.1172180175781,297.2620849609375,285.05615234375,1.0,0.2528061866760254,1.0,1.0,0.0,1.0,-1.320003867149353,1.3200024366378784,1.4642072301285225e-06,1.0017014741897583,0.9839504361152648,0.9839504361152648,0.0,30.71622657775879,40.0,34936.859375,-0.0,200.14508056640625,1.0,282.1419677734375,284.42486572265625,297.1641845703125,299.4481201171875,293.1499938964844,293.1499938964844,281.8500061035156,31333.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012288570404053,1.0,0.0,0.0,3.663058042526245,3.663081407546997,8.953253427534946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.59033203125,0.0,1512.7054443359375,1895.4371337890625,0.0,1620.464599609375,0.9051498770713806,1.0,0.0,3.0,1.0,0.0
17738580,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8049328327178955,0.1519188582897186,0.137376919388771,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8784844875335693,0.1996773481369018,0.1896631270647049,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9285356402397156,0.2332818508148193,0.1634822338819503,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8423688411712646,0.1755818575620651,0.1669382899999618,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6969500780105591,0.0976612567901611,0.4436021745204925,284.8491516113281,284.95001220703125,295.1546936035156,294.22344970703125,294.15313720703125,297.2550354003906,284.8556213378906,1.0,0.256205677986145,1.0,1.0,0.0,1.0,-1.3214377164840698,1.3214362859725952,1.4672276620331104e-06,1.0030648708343506,0.8314422965049744,0.8314422965049744,0.0,33.09353256225586,43.0,35446.33203125,-0.0,205.9933013916016,1.0,281.8575744628906,284.2286376953125,297.2640686035156,299.6503295898437,293.1499938964844,293.1499938964844,282.1499938964844,40580.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145668268203735,1.0,0.0,0.0,3.5629115104675293,3.5629355907440186,8.470389047943172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.732421875,0.0,1471.8751220703125,1895.4371337890625,0.0,1727.55322265625,0.8880088925361633,1.0,0.0,3.0,1.0,0.0
17738640,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8049328327178955,0.1519188582897186,0.137376919388771,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8784844875335693,0.1996773481369018,0.1896631270647049,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9285356402397156,0.2332818508148193,0.1634822338819503,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8423688411712646,0.1755818575620651,0.1669382899999618,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6969500780105591,0.0976612567901611,0.4436021745204925,284.8491516113281,284.95001220703125,295.1546936035156,294.22344970703125,294.15313720703125,297.2550354003906,284.8556213378906,1.0,0.256205677986145,1.0,1.0,0.0,1.0,-1.3214377164840698,1.3214362859725952,1.4672276620331104e-06,1.0030648708343506,0.8314422965049744,0.8314422965049744,0.0,33.09353256225586,43.0,35446.33203125,-0.0,205.9933013916016,1.0,281.8575744628906,284.2286376953125,297.2640686035156,299.6503295898437,293.1499938964844,293.1499938964844,282.1499938964844,40580.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145668268203735,1.0,0.0,0.0,3.5629115104675293,3.5629355907440186,8.470389047943172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.732421875,0.0,1471.8751220703125,1895.4371337890625,0.0,1727.55322265625,0.8880088925361633,1.0,0.0,3.0,1.0,0.0
17738700,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7965057492256165,0.1520939469337463,0.1374628990888595,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8697092533111572,0.2000553160905838,0.1899688392877578,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9179591536521912,0.2338111847639084,0.1637815684080124,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8344886302947998,0.175873577594757,0.167175218462944,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.6885313987731934,0.0973814949393272,0.4423626065254211,285.0072937011719,284.95001220703125,295.1732482910156,294.23565673828125,294.17169189453125,297.25201416015625,285.0372009277344,1.0,0.2579497396945953,1.0,1.0,0.0,1.0,-1.321062684059143,1.321061134338379,1.4665631624666275e-06,1.0028471946716309,0.9245522022247314,0.9245522022247314,0.0,34.427215576171875,43.0,34936.1796875,-0.0,208.8583984375,1.0,282.099365234375,284.4253234863281,297.1943054199219,299.44512939453125,293.1499938964844,293.1499938964844,282.1499938964844,35369.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061495780944824,1.0,0.0,0.0,3.5677037239074707,3.567726850509644,8.493190080116619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.56591796875,0.0,1438.9105224609375,1895.4371337890625,0.0,1659.618408203125,0.8895127773284912,1.0,0.0,3.0,1.0,0.0
17738760,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.789880096912384,0.1525135189294815,0.1378025114536285,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8627645969390869,0.2006383687257766,0.1904947757720947,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9097980260849,0.2345982491970062,0.1643009483814239,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8282231092453003,0.1763500124216079,0.167607232928276,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.6815996170043945,0.0972196981310844,0.4416524767875671,285.0609741210937,284.95001220703125,295.1921691894531,294.2480773925781,294.1905517578125,297.2518005371094,285.0576477050781,1.0,0.2597706615924835,1.0,1.0,0.0,1.0,-1.3223899602890017,1.3223885297775269,1.469249355068314e-06,1.0039851665496826,0.993256688117981,0.993256688117981,0.0,35.66299057006836,46.0,35203.35546875,-0.0,212.1139373779297,1.0,282.14208984375,284.4189453125,297.2123413085937,299.51202392578125,293.1499938964844,293.1499938964844,281.8500061035156,31561.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023683786392212,1.0,0.0,0.0,3.699971199035645,3.699995040893554,9.134609513239412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.9619140625,0.0,1555.81298828125,1895.4371337890625,0.0,1629.4940185546875,0.9136577844619752,1.0,0.0,3.0,1.0,0.0
17738820,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7761543393135071,0.1526941210031509,0.1382707059383392,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8487309813499451,0.2012230008840561,0.1913453936576843,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8940871953964233,0.2353682368993759,0.1651055067777633,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8152127265930176,0.1767961233854293,0.1683039367198944,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6676555275917053,0.096628800034523,0.4399501383304596,284.849365234375,284.95001220703125,295.23101806640625,294.2735900878906,294.2293395996094,297.24273681640625,284.8549499511719,1.0,0.2635160386562347,1.0,1.0,0.0,1.0,-1.323734164237976,1.3237327337265017,1.4720963008585386e-06,1.0052731037139893,0.8416379690170288,0.8416379690170288,0.0,38.37606048583984,34.0,35751.625,-0.0,218.7090606689453,1.0,281.8572998046875,284.2181396484375,297.31402587890625,299.7182922363281,293.1499938964844,293.1499938964844,282.1499938964844,40276.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156516313552856,1.0,0.0,0.0,3.61018180847168,3.610206127166748,8.696638928995526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9755859375,0.0,1520.9691162109375,1895.4371337890625,0.0,1736.3936767578125,0.8982409238815308,1.0,0.0,3.0,1.0,0.0
17738880,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7761543393135071,0.1526941210031509,0.1382707059383392,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8487309813499451,0.2012230008840561,0.1913453936576843,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8940871953964233,0.2353682368993759,0.1651055067777633,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8152127265930176,0.1767961233854293,0.1683039367198944,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.6676555275917053,0.096628800034523,0.4399501383304596,284.849365234375,284.95001220703125,295.23101806640625,294.2735900878906,294.2293395996094,297.24273681640625,284.8549499511719,1.0,0.2635160386562347,1.0,1.0,0.0,1.0,-1.323734164237976,1.3237327337265017,1.4720963008585386e-06,1.0052731037139893,0.8416379690170288,0.8416379690170288,0.0,38.37606048583984,34.0,35751.625,-0.0,218.7090606689453,1.0,281.8572998046875,284.2181396484375,297.31402587890625,299.7182922363281,293.1499938964844,293.1499938964844,282.1499938964844,40276.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156516313552856,1.0,0.0,0.0,3.61018180847168,3.610206127166748,8.696638928995526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.9755859375,0.0,1520.9691162109375,1895.4371337890625,0.0,1736.3936767578125,0.8982409238815308,1.0,0.0,3.0,1.0,0.0
17738940,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.781804084777832,0.1533002257347107,0.1385639160871505,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.854931116104126,0.2021331638097763,0.191980630159378,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9012271165847778,0.2366095632314682,0.165760725736618,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8209148049354553,0.1775304228067398,0.1687931567430496,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6707807183265686,0.0962055400013923,0.4373847246170044,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,294.2693786621094,297.23638916015625,285.0597229003906,1.0,0.2616767585277557,1.0,1.0,0.0,1.0,-1.3231414556503296,1.323140025138855,1.4710799405293074e-06,1.004968523979187,1.0,1.0,0.0,37.39392852783203,25.0,35454.12109375,-0.0,216.2816772460937,1.0,282.1426696777344,284.4131164550781,297.2636413574219,299.5794372558594,293.1499938964844,293.1499938964844,281.8500061035156,31751.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034040093421936,1.0,0.0,0.0,3.736738204956055,3.736762285232544,9.317054718849248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.94921875,0.0,1599.2872314453125,1895.4371337890625,0.0,1637.7198486328125,0.9220829606056212,1.0,0.0,3.0,1.0,0.0
17739000,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.781804084777832,0.1533002257347107,0.1385639160871505,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.854931116104126,0.2021331638097763,0.191980630159378,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9012271165847778,0.2366095632314682,0.165760725736618,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8209148049354553,0.1775304228067398,0.1687931567430496,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.6707807183265686,0.0962055400013923,0.4373847246170044,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,294.2693786621094,297.23638916015625,285.0597229003906,1.0,0.2616767585277557,1.0,1.0,0.0,1.0,-1.3231414556503296,1.323140025138855,1.4710799405293074e-06,1.004968523979187,1.0,1.0,0.0,37.39392852783203,25.0,35454.12109375,-0.0,216.2816772460937,1.0,282.1426696777344,284.4131164550781,297.2636413574219,299.5794372558594,293.1499938964844,293.1499938964844,281.8500061035156,31751.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034040093421936,1.0,0.0,0.0,3.736738204956055,3.736762285232544,9.317054718849248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.94921875,0.0,1599.2872314453125,1895.4371337890625,0.0,1637.7198486328125,0.9220829606056212,1.0,0.0,3.0,1.0,0.0
17739060,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8012239336967468,0.15354585647583,0.1388622820377349,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8758187890052795,0.2027088105678558,0.1925843954086303,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9261004328727722,0.2373492121696472,0.1663696467876434,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8395955562591553,0.1779839843511581,0.1692577898502349,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6860555410385132,0.0956813916563987,0.4348193407058716,284.84600830078125,284.95001220703125,295.31231689453125,294.3268737792969,294.3105773925781,297.22393798828125,284.8510131835937,1.0,0.2571673393249511,1.0,1.0,0.0,1.0,-1.3224362134933472,1.3224347829818726,1.4698892982778489e-06,1.0046260356903076,0.8486037850379944,0.8486037850379944,0.0,34.15267562866211,25.0,35977.9453125,-0.0,208.7313232421875,1.0,281.85650634765625,284.2059936523437,297.36669921875,299.78564453125,293.1499938964844,293.1499938964844,282.1499938964844,40153.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164797186851501,1.0,0.0,0.0,3.6501619815826416,3.650186538696289,8.890323215382523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.30419921875,0.0,1564.4281005859375,1895.4371337890625,0.0,1743.1551513671875,0.9071093201637268,1.0,0.0,3.0,1.0,0.0
17739120,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8012239336967468,0.15354585647583,0.1388622820377349,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8758187890052795,0.2027088105678558,0.1925843954086303,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9261004328727722,0.2373492121696472,0.1663696467876434,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8395955562591553,0.1779839843511581,0.1692577898502349,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6860555410385132,0.0956813916563987,0.4348193407058716,284.84600830078125,284.95001220703125,295.31231689453125,294.3268737792969,294.3105773925781,297.22393798828125,284.8510131835937,1.0,0.2571673393249511,1.0,1.0,0.0,1.0,-1.3224362134933472,1.3224347829818726,1.4698892982778489e-06,1.0046260356903076,0.8486037850379944,0.8486037850379944,0.0,34.15267562866211,25.0,35977.9453125,-0.0,208.7313232421875,1.0,281.85650634765625,284.2059936523437,297.36669921875,299.78564453125,293.1499938964844,293.1499938964844,282.1499938964844,40153.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164797186851501,1.0,0.0,0.0,3.6501619815826416,3.650186538696289,8.890323215382523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.30419921875,0.0,1564.4281005859375,1895.4371337890625,0.0,1743.1551513671875,0.9071093201637268,1.0,0.0,3.0,1.0,0.0
17739180,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8179505467414856,0.154227465391159,0.1391633450984954,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8949862122535706,0.2036206573247909,0.1931580007076263,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9490758776664734,0.2385688573122024,0.1669618189334869,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8567383885383606,0.1787368804216385,0.1697021126747131,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.6995280981063843,0.0953351557254791,0.4323263764381408,285.0638122558594,284.95001220703125,295.3545837402344,294.3544921875,294.352783203125,297.2186889648437,285.06103515625,1.0,0.2539360523223877,1.0,1.0,0.0,1.0,-1.3217350244522097,1.3217335939407349,1.468659661441052e-06,1.0042343139648438,1.0,1.0,0.0,31.67403793334961,25.0,35650.171875,0.0,202.906478881836,1.0,282.1429443359375,284.40802001953125,297.3167724609375,299.64459228515625,293.1499938964844,293.1499938964844,281.8500061035156,32070.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038688063621521,1.0,0.0,0.0,3.7652413845062256,3.765265941619873,9.45973454236082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.23828125,0.0,1634.8719482421875,1895.4371337890625,0.0,1641.417724609375,0.9286321401596068,1.0,0.0,3.0,1.0,0.0
17739240,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8179505467414856,0.154227465391159,0.1391633450984954,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8949862122535706,0.2036206573247909,0.1931580007076263,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9490758776664734,0.2385688573122024,0.1669618189334869,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8567383885383606,0.1787368804216385,0.1697021126747131,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.6995280981063843,0.0953351557254791,0.4323263764381408,285.0638122558594,284.95001220703125,295.3545837402344,294.3544921875,294.352783203125,297.2186889648437,285.06103515625,1.0,0.2539360523223877,1.0,1.0,0.0,1.0,-1.3217350244522097,1.3217335939407349,1.468659661441052e-06,1.0042343139648438,1.0,1.0,0.0,31.67403793334961,25.0,35650.171875,0.0,202.906478881836,1.0,282.1429443359375,284.40802001953125,297.3167724609375,299.64459228515625,293.1499938964844,293.1499938964844,281.8500061035156,32070.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038688063621521,1.0,0.0,0.0,3.7652413845062256,3.765265941619873,9.45973454236082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.23828125,0.0,1634.8719482421875,1895.4371337890625,0.0,1641.417724609375,0.9286321401596068,1.0,0.0,3.0,1.0,0.0
17739300,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8257635235786438,0.1545257568359375,0.1394968926906585,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9043751955032348,0.2040269374847412,0.1936013102531433,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9596074223518372,0.239080861210823,0.1673951745033264,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8653160333633423,0.1790754050016403,0.1700679957866668,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.7060388922691345,0.0951612964272499,0.4315495789051056,284.9183349609375,284.95001220703125,295.3760986328125,294.3684997558594,294.374267578125,297.2157592773437,284.88671875,1.0,0.252690702676773,1.0,1.0,0.0,1.0,-1.3226953744888306,1.322693943977356,1.4706615729664918e-06,1.0051201581954956,0.9312198162078856,0.9312198162078856,0.0,30.642799377441406,25.0,36455.6875,0.0,200.9242706298828,1.0,281.8949584960937,284.2071228027344,297.4129638671875,299.8880615234375,293.1499938964844,293.1499938964844,281.8500061035156,34304.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126350402832031,1.0,0.0,0.0,3.798968315124512,3.798993587493897,9.62996409725747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.09521484375,0.0,1692.1025390625,1895.4371337890625,0.0,1711.857421875,0.936038076877594,1.0,0.0,3.0,1.0,0.0
17739360,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8313645124435425,0.1545749306678772,0.1395988315343856,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9116818904876708,0.2041927427053451,0.1938192546367645,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.966924786567688,0.2392811030149459,0.1675977557897567,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8717219233512878,0.1792012751102447,0.1702381074428558,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7105236649513245,0.0948694720864296,0.4303168952465057,284.849365234375,284.95001220703125,295.3977966308594,294.3826599121094,294.3959655761719,297.2076721191406,284.8534545898437,1.0,0.2515969276428222,1.0,1.0,0.0,1.0,-1.3220484256744385,1.322046995162964,1.4694993524244635e-06,1.0047286748886108,0.8579407930374146,0.8579407930374146,0.0,29.88559913635254,25.0,36227.48046875,0.0,198.9933319091797,1.0,281.85662841796875,284.1999816894531,297.42169189453125,299.8548889160156,293.1499938964844,293.1499938964844,282.1499938964844,39828.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167604565620422,1.0,0.0,0.0,3.6861982345581055,3.68622350692749,9.066729944606776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.06005859375,0.0,1602.7431640625,1895.4371337890625,0.0,1745.4501953125,0.9149274826049804,1.0,0.0,3.0,1.0,0.0
17739420,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8425835967063904,0.1554152518510818,0.140072613954544,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9266887307167052,0.2050798535346985,0.1944197863340377,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.980096399784088,0.2404477894306183,0.1681905537843704,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.884300172328949,0.1799422204494476,0.1707218736410141,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7186036109924316,0.0945510864257812,0.428200900554657,285.0654296875,284.95001220703125,295.4418334960937,294.4112854003906,294.43994140625,297.2035217285156,285.0638732910156,1.0,0.2498501241207122,1.0,1.0,0.0,1.0,-1.3220878839492798,1.3220863342285156,1.469761400585412e-06,1.0049628019332886,1.0,1.0,0.0,28.56907844543457,25.0,35888.62890625,0.0,196.045639038086,1.0,282.1425170898437,284.4040222167969,297.3753662109375,299.7178039550781,293.1499938964844,293.1499938964844,281.8500061035156,32431.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044378519058228,1.0,0.0,0.0,3.79469895362854,3.794723749160767,9.608330628907424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.720703125,0.0,1672.4342041015625,1895.4371337890625,0.0,1645.950439453125,0.935233473777771,1.0,0.0,3.0,1.0,0.0
