time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8425835967063904,0.1554152518510818,0.140072613954544,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9266887307167052,0.2050798535346985,0.1944197863340377,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.980096399784088,0.2404477894306183,0.1681905537843704,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.884300172328949,0.1799422204494476,0.1707218736410141,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.7186036109924316,0.0945510864257812,0.428200900554657,285.0654296875,284.95001220703125,295.4418334960937,294.4112854003906,294.43994140625,297.2035217285156,285.0638732910156,1.0,0.2498501241207122,1.0,1.0,0.0,1.0,-1.3220878839492798,1.3220863342285156,1.469761400585412e-06,1.0049628019332886,1.0,1.0,0.0,28.56907844543457,25.0,35888.62890625,0.0,196.045639038086,1.0,282.1425170898437,284.4040222167969,297.3753662109375,299.7178039550781,293.1499938964844,293.1499938964844,281.8500061035156,32431.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044378519058228,1.0,0.0,0.0,3.79469895362854,3.794723749160767,9.608330628907424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.720703125,0.0,1672.4342041015625,1895.4371337890625,0.0,1645.950439453125,0.935233473777771,1.0,0.0,3.0,1.0,0.0
17739540,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8525910377502441,0.1559418588876724,0.1407015025615692,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9396435618400574,0.2056285440921783,0.1950900554656982,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9901124835014344,0.2411098927259445,0.1688148826360702,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8951660394668579,0.1803936511278152,0.1712770015001297,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7249921560287476,0.0941060557961463,0.4264339506626129,284.8534240722656,284.95001220703125,295.486572265625,294.4403076171875,294.48468017578125,297.1938171386719,284.8569030761719,1.0,0.2486256659030914,1.0,1.0,0.0,1.0,-1.322944402694702,1.3229429721832275,1.4716993064212147e-06,1.0059194564819336,0.8692271113395691,0.8692271113395691,0.0,27.577054977416992,25.0,36519.42578125,0.0,194.11004638671875,1.0,281.8560791015625,284.19415283203125,297.4803466796875,299.9307861328125,293.1499938964844,293.1499938964844,282.1499938964844,39415.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174469828605652,1.0,0.0,0.0,3.725447177886963,3.725472450256348,9.260834303859156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.49951171875,0.0,1644.8189697265625,1895.4371337890625,0.0,1751.067138671875,0.923474907875061,1.0,0.0,3.0,1.0,0.0
17739600,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8525910377502441,0.1559418588876724,0.1407015025615692,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9396435618400574,0.2056285440921783,0.1950900554656982,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9901124835014344,0.2411098927259445,0.1688148826360702,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8951660394668579,0.1803936511278152,0.1712770015001297,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7249921560287476,0.0941060557961463,0.4264339506626129,284.8534240722656,284.95001220703125,295.486572265625,294.4403076171875,294.48468017578125,297.1938171386719,284.8569030761719,1.0,0.2486256659030914,1.0,1.0,0.0,1.0,-1.322944402694702,1.3229429721832275,1.4716993064212147e-06,1.0059194564819336,0.8692271113395691,0.8692271113395691,0.0,27.577054977416992,25.0,36519.42578125,0.0,194.11004638671875,1.0,281.8560791015625,284.19415283203125,297.4803466796875,299.9307861328125,293.1499938964844,293.1499938964844,282.1499938964844,39415.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174469828605652,1.0,0.0,0.0,3.725447177886963,3.725472450256348,9.260834303859156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.49951171875,0.0,1644.8189697265625,1895.4371337890625,0.0,1751.067138671875,0.923474907875061,1.0,0.0,3.0,1.0,0.0
17739660,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8607408404350281,0.156900867819786,0.1413146257400512,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9495254755020142,0.2064849436283111,0.1956831067800521,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9972102642059326,0.2422184348106384,0.169381245970726,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9036953449249268,0.181114450097084,0.1717637479305267,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7295160293579102,0.0937965661287307,0.4244785904884338,285.0707702636719,284.95001220703125,295.53192138671875,294.4696044921875,294.5299987792969,297.1900939941406,285.070068359375,1.0,0.247707113623619,1.0,1.0,0.0,1.0,-1.3232775926589966,1.3232760429382324,1.4725611663379825e-06,1.0064098834991455,1.0,1.0,0.0,26.85722541809082,25.0,36147.45703125,0.0,192.6091766357422,1.0,282.1428527832031,284.4027404785156,297.4345703125,299.79376220703125,293.1499938964844,293.1499938964844,281.8500061035156,32947.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705316424369812,1.0,0.0,0.0,3.8238799571990967,3.8239049911499023,9.756673762240098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.61328125,0.0,1711.4307861328125,1895.4371337890625,0.0,1652.9593505859375,0.9417039155960084,1.0,0.0,3.0,1.0,0.0
17739720,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8607408404350281,0.156900867819786,0.1413146257400512,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9495254755020142,0.2064849436283111,0.1956831067800521,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9972102642059326,0.2422184348106384,0.169381245970726,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9036953449249268,0.181114450097084,0.1717637479305267,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7295160293579102,0.0937965661287307,0.4244785904884338,285.0707702636719,284.95001220703125,295.53192138671875,294.4696044921875,294.5299987792969,297.1900939941406,285.070068359375,1.0,0.247707113623619,1.0,1.0,0.0,1.0,-1.3232775926589966,1.3232760429382324,1.4725611663379825e-06,1.0064098834991455,1.0,1.0,0.0,26.85722541809082,25.0,36147.45703125,0.0,192.6091766357422,1.0,282.1428527832031,284.4027404785156,297.4345703125,299.79376220703125,293.1499938964844,293.1499938964844,281.8500061035156,32947.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705316424369812,1.0,0.0,0.0,3.8238799571990967,3.8239049911499023,9.756673762240098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.61328125,0.0,1711.4307861328125,1895.4371337890625,0.0,1652.9593505859375,0.9417039155960084,1.0,0.0,3.0,1.0,0.0
17739780,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8640663027763367,0.157520055770874,0.1420660614967346,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9529475569725036,0.2070063948631286,0.1963641792535781,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9939690232276917,0.2435383647680282,0.1661145985126495,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9067975282669068,0.1815475821495056,0.1723377555608749,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7301051020622253,0.0933582857251167,0.4229007959365845,284.853759765625,284.95001220703125,295.5777893066406,294.4991455078125,294.5758361816406,297.1850891113281,284.85565185546875,1.0,0.2469272017478943,1.0,1.0,0.0,1.0,-1.3197002410888672,1.3196988105773926,1.465680043111206e-06,1.0037413835525513,0.8767701387405396,0.8767701387405396,0.0,26.62239646911621,28.0,36709.08203125,0.0,190.8741607666016,1.0,281.8558349609375,284.1844787597656,297.5382995605469,300.0030212402344,293.1499938964844,293.1499938964844,282.1499938964844,39247.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181396484375,1.0,0.0,0.0,3.760063409805298,3.760089159011841,9.433733794139698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.65869140625,0.0,1684.1322021484375,1895.4371337890625,0.0,1756.741943359375,0.9309869408607484,1.0,0.0,3.0,1.0,0.0
17739840,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8640663027763367,0.157520055770874,0.1420660614967346,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9529475569725036,0.2070063948631286,0.1963641792535781,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9939690232276917,0.2435383647680282,0.1661145985126495,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9067975282669068,0.1815475821495056,0.1723377555608749,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7301051020622253,0.0933582857251167,0.4229007959365845,284.853759765625,284.95001220703125,295.5777893066406,294.4991455078125,294.5758361816406,297.1850891113281,284.85565185546875,1.0,0.2469272017478943,1.0,1.0,0.0,1.0,-1.3197002410888672,1.3196988105773926,1.465680043111206e-06,1.0037413835525513,0.8767701387405396,0.8767701387405396,0.0,26.62239646911621,28.0,36709.08203125,0.0,190.8741607666016,1.0,281.8558349609375,284.1844787597656,297.5382995605469,300.0030212402344,293.1499938964844,293.1499938964844,282.1499938964844,39247.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181396484375,1.0,0.0,0.0,3.760063409805298,3.760089159011841,9.433733794139698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.65869140625,0.0,1684.1322021484375,1895.4371337890625,0.0,1756.741943359375,0.9309869408607484,1.0,0.0,3.0,1.0,0.0
17739900,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8637613654136658,0.157895490527153,0.142283633351326,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.952358067035675,0.2072968930006027,0.1965395510196685,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.993884801864624,0.2443969845771789,0.1664902567863464,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9062209129333496,0.1817886531352996,0.1724792271852493,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7289100885391235,0.0931472703814506,0.4217507243156433,285.007568359375,284.95001220703125,295.60089111328125,294.51397705078125,294.5989074707031,297.1841125488281,285.0391540527344,1.0,0.2470539659261703,1.0,1.0,0.0,1.0,-1.3193507194519043,1.3193492889404297,1.4651251376562868e-06,1.0036089420318604,0.9667609333992004,0.9667609333992004,0.0,26.693592071533203,28.0,36115.78125,0.0,190.9229431152344,1.0,282.1040344238281,284.3888854980469,297.4704895019531,299.79351806640625,293.1499938964844,293.1499938964844,282.1499938964844,35626.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094563841819763,1.0,0.0,0.0,3.752421140670776,3.752445936203003,9.395424740432644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.06689453125,0.0,1647.2550048828125,1895.4371337890625,0.0,1686.16552734375,0.9305270314216614,1.0,0.0,3.0,1.0,0.0
17739960,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8643501400947571,0.1585642844438552,0.1427817195653915,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.952589213848114,0.2078294456005096,0.1969545930624008,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9928889274597168,0.2453583031892776,0.1660776287317276,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.9064156413078308,0.1822450459003448,0.1728319674730301,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7282570004463196,0.0930573046207428,0.4211335480213165,285.074462890625,284.95001220703125,295.6240539550781,294.52880859375,294.6221008300781,297.1869812011719,285.0751342773437,1.0,0.2475222647190094,1.0,1.0,0.0,1.0,-1.3218642473220823,1.321862816810608,1.4701120107929455e-06,1.0056545734405518,1.0,1.0,0.0,26.77584457397461,31.0,36344.6484375,0.0,191.6484832763672,1.0,282.1431884765625,284.40252685546875,297.4916381835937,299.861572265625,293.1499938964844,293.1499938964844,281.8500061035156,33278.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055656909942627,1.0,0.0,0.0,3.843221664428711,3.843247175216675,9.855625648924615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.111328125,0.0,1737.50830078125,1895.4371337890625,0.0,1654.9503173828125,0.9467165470123292,1.0,0.0,3.0,1.0,0.0
17740020,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8597953915596008,0.1592916995286941,0.14365254342556,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.946100413799286,0.2083490043878555,0.1976560354232788,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9973289370536804,0.2471214830875396,0.1728433966636657,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.90055912733078,0.1826775521039962,0.1734279990196228,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7225641012191772,0.0926403328776359,0.4197542667388916,284.8548583984375,284.95001220703125,295.67059326171875,294.5585632324219,294.66864013671875,297.1871643066406,284.8622131347656,1.0,0.2490905225276947,1.0,1.0,0.0,1.0,-1.32548987865448,1.3254883289337158,1.478288027101371e-06,1.0096598863601685,0.8834158778190613,0.8834158778190613,0.0,27.50189971923828,34.0,37058.65234375,0.0,195.33457946777344,1.0,281.8562927246094,284.18768310546875,297.5957336425781,300.07208251953125,293.1499938964844,293.1499938964844,282.1499938964844,39102.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718072235584259,1.0,0.0,0.0,3.7880024909973145,3.7880282402038574,9.574448540661251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.91845703125,0.0,1716.282470703125,1895.4371337890625,0.0,1756.189453125,0.9370331168174744,1.0,0.0,3.0,1.0,0.0
17740080,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8597953915596008,0.1592916995286941,0.14365254342556,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.946100413799286,0.2083490043878555,0.1976560354232788,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9973289370536804,0.2471214830875396,0.1728433966636657,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.90055912733078,0.1826775521039962,0.1734279990196228,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7225641012191772,0.0926403328776359,0.4197542667388916,284.8548583984375,284.95001220703125,295.67059326171875,294.5585632324219,294.66864013671875,297.1871643066406,284.8622131347656,1.0,0.2490905225276947,1.0,1.0,0.0,1.0,-1.32548987865448,1.3254883289337158,1.478288027101371e-06,1.0096598863601685,0.8834158778190613,0.8834158778190613,0.0,27.50189971923828,34.0,37058.65234375,0.0,195.33457946777344,1.0,281.8562927246094,284.18768310546875,297.5957336425781,300.07208251953125,293.1499938964844,293.1499938964844,282.1499938964844,39102.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718072235584259,1.0,0.0,0.0,3.7880024909973145,3.7880282402038574,9.574448540661251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.91845703125,0.0,1716.282470703125,1895.4371337890625,0.0,1756.189453125,0.9370331168174744,1.0,0.0,3.0,1.0,0.0
17740140,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8493339419364929,0.1604715138673782,0.1445378959178924,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9315565824508668,0.2091889232397079,0.1983128488063812,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9858967661857604,0.246704027056694,0.1727641969919204,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8881229162216187,0.1833963245153427,0.173993706703186,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.711679220199585,0.0923532620072364,0.4183476865291595,285.09527587890625,284.95001220703125,295.71734619140625,294.5882568359375,294.7153625488281,297.173583984375,285.0965576171875,1.0,0.2516217231750488,1.0,1.0,0.0,1.0,-1.329880714416504,1.3298791646957395,1.4864741615383537e-06,1.0125963687896729,1.0,1.0,0.0,28.929628372192383,37.0,36770.890625,0.0,199.55929565429688,1.0,282.1438293457031,284.41455078125,297.5571594238281,299.9532165527344,293.1499938964844,293.1499938964844,281.8500061035156,33690.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706882894039154,1.0,0.0,0.0,3.868664503097534,3.868690252304077,9.986548548113203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.505859375,0.0,1772.0042724609375,1895.4371337890625,0.0,1665.4893798828125,0.9525962471961976,1.0,0.0,3.0,1.0,0.0
17740200,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8493339419364929,0.1604715138673782,0.1445378959178924,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.9315565824508668,0.2091889232397079,0.1983128488063812,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9858967661857604,0.246704027056694,0.1727641969919204,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8881229162216187,0.1833963245153427,0.173993706703186,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.711679220199585,0.0923532620072364,0.4183476865291595,285.09527587890625,284.95001220703125,295.71734619140625,294.5882568359375,294.7153625488281,297.173583984375,285.0965576171875,1.0,0.2516217231750488,1.0,1.0,0.0,1.0,-1.329880714416504,1.3298791646957395,1.4864741615383537e-06,1.0125963687896729,1.0,1.0,0.0,28.929628372192383,37.0,36770.890625,0.0,199.55929565429688,1.0,282.1438293457031,284.41455078125,297.5571594238281,299.9532165527344,293.1499938964844,293.1499938964844,281.8500061035156,33690.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706882894039154,1.0,0.0,0.0,3.868664503097534,3.868690252304077,9.986548548113203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.505859375,0.0,1772.0042724609375,1895.4371337890625,0.0,1665.4893798828125,0.9525962471961976,1.0,0.0,3.0,1.0,0.0
17740260,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8359211087226868,0.1613272130489349,0.1455868333578109,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9124865531921388,0.2097193300724029,0.1990885138511657,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9691154956817628,0.2467569857835769,0.1729303002357483,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8720842599868774,0.1838466674089431,0.1746704578399658,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6968370079994202,0.0919356122612953,0.4172715544700622,284.8824157714844,284.95001220703125,295.7641296386719,294.6178894042969,294.7621765136719,297.1625671386719,284.8821105957031,1.0,0.2546011805534363,1.0,1.0,0.0,1.0,-1.3316234350204468,1.3316220045089722,1.4900948599461117e-06,1.01415753364563,0.9156789183616638,0.9156789183616638,0.0,30.95051002502441,40.0,37564.34765625,0.0,204.7776031494141,1.0,281.8556213378906,284.18756103515625,297.6620788574219,300.1762390136719,293.1499938964844,293.1499938964844,281.54998779296875,37682.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206471562385559,1.0,0.0,0.0,3.846989393234253,3.847015619277954,9.8749569588108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.64892578125,0.0,1776.8375244140625,1895.4371337890625,0.0,1777.34912109375,0.94972026348114,1.0,0.0,3.0,1.0,0.0
17740320,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8359211087226868,0.1613272130489349,0.1455868333578109,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9124865531921388,0.2097193300724029,0.1990885138511657,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9691154956817628,0.2467569857835769,0.1729303002357483,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8720842599868774,0.1838466674089431,0.1746704578399658,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6968370079994202,0.0919356122612953,0.4172715544700622,284.8824157714844,284.95001220703125,295.7641296386719,294.6178894042969,294.7621765136719,297.1625671386719,284.8821105957031,1.0,0.2546011805534363,1.0,1.0,0.0,1.0,-1.3316234350204468,1.3316220045089722,1.4900948599461117e-06,1.01415753364563,0.9156789183616638,0.9156789183616638,0.0,30.95051002502441,40.0,37564.34765625,0.0,204.7776031494141,1.0,281.8556213378906,284.18756103515625,297.6620788574219,300.1762390136719,293.1499938964844,293.1499938964844,281.54998779296875,37682.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206471562385559,1.0,0.0,0.0,3.846989393234253,3.847015619277954,9.8749569588108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.64892578125,0.0,1776.8375244140625,1895.4371337890625,0.0,1777.34912109375,0.94972026348114,1.0,0.0,3.0,1.0,0.0
17740380,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8198569416999817,0.1617511212825775,0.14607834815979,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8919834494590759,0.2097956538200378,0.1993007063865661,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.946754276752472,0.246475949883461,0.1728240847587585,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.8536127805709839,0.1838937997817993,0.1748494952917099,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.6793969869613647,0.0912966430187225,0.4149739444255829,284.8099060058594,284.95001220703125,295.8109130859375,294.6473083496094,294.8089599609375,297.147216796875,284.8357238769531,1.0,0.257787674665451,1.0,1.0,0.0,1.0,-1.3297982215881348,1.3297967910766602,1.486574092268711e-06,1.0128180980682373,0.7714797854423523,0.7714797854423523,0.0,33.495201110839844,43.0,37470.23828125,0.0,209.88671875,1.0,281.5574645996094,284.1872863769531,297.66827392578125,300.1927795410156,293.1499938964844,293.1499938964844,281.8500061035156,48348.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288807034492493,1.0,0.0,0.0,3.382508993148804,3.3825325965881348,7.634334906470031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.04248046875,0.0,1341.0595703125,1895.4371337890625,0.0,1845.697998046875,0.8574126362800598,1.0,0.0,3.0,1.0,0.0
17740440,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.8198569416999817,0.1617511212825775,0.14607834815979,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.8919834494590759,0.2097956538200378,0.1993007063865661,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.946754276752472,0.246475949883461,0.1728240847587585,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.8536127805709839,0.1838937997817993,0.1748494952917099,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.6793969869613647,0.0912966430187225,0.4149739444255829,284.8099060058594,284.95001220703125,295.8109130859375,294.6473083496094,294.8089599609375,297.147216796875,284.8357238769531,1.0,0.257787674665451,1.0,1.0,0.0,1.0,-1.3297982215881348,1.3297967910766602,1.486574092268711e-06,1.0128180980682373,0.7714797854423523,0.7714797854423523,0.0,33.495201110839844,43.0,37470.23828125,0.0,209.88671875,1.0,281.5574645996094,284.1872863769531,297.66827392578125,300.1927795410156,293.1499938964844,293.1499938964844,281.8500061035156,48348.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288807034492493,1.0,0.0,0.0,3.382508993148804,3.3825325965881348,7.634334906470031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.04248046875,0.0,1341.0595703125,1895.4371337890625,0.0,1845.697998046875,0.8574126362800598,1.0,0.0,3.0,1.0,0.0
17740500,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8130267262458801,0.1623747646808624,0.1464865207672119,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8834486603736877,0.2101415693759918,0.199511170387268,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9364805817604064,0.2467841953039169,0.1729020029306411,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8459368944168091,0.1841989308595657,0.1750374585390091,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6719122529029846,0.0911244675517082,0.4140624105930328,285.0036926269531,284.95001220703125,295.8342590332031,294.6619567871094,294.8323059082031,297.1453552246094,285.0294494628906,1.0,0.259461760520935,1.0,1.0,0.0,1.0,-1.3297637701034546,1.3297622203826904,1.48652225107071e-06,1.012808918952942,0.8850040435791016,0.8850040435791016,0.0,34.74851608276367,43.0,37230.45703125,0.0,212.7106475830078,1.0,281.79510498046875,284.37548828125,297.5971374511719,299.9859313964844,293.1499938964844,293.1499938964844,281.8500061035156,36495.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176874876022339,1.0,0.0,0.0,3.433436632156372,3.4334588050842285,7.865953648433788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.923828125,0.0,1308.8006591796875,1895.4371337890625,0.0,1753.03662109375,0.8615206480026245,1.0,0.0,3.0,1.0,0.0
17740560,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.807869017124176,0.1632239520549774,0.1472189575433731,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.876873791217804,0.2106714248657226,0.1999947726726532,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9284117817878724,0.247341513633728,0.1732631027698516,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8400837182998657,0.1846691071987152,0.1754707098007202,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.6660390496253967,0.0910472869873046,0.4137652516365051,285.0394897460937,284.95001220703125,295.8575744628906,294.6764831542969,294.8555908203125,297.1471862792969,285.0350341796875,1.0,0.2612399160861969,1.0,1.0,0.0,1.0,-1.3318190574645996,1.331817626953125,1.4906315755069954e-06,1.0144740343093872,0.9371543526649476,0.9371543526649476,0.0,35.88851547241211,46.0,37501.3359375,0.0,216.038818359375,1.0,281.84088134765625,284.35528564453125,297.6241760253906,300.0611877441406,293.1499938964844,293.1499938964844,281.54998779296875,32106.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126010060310364,1.0,0.0,0.0,3.568694829940796,3.5687174797058105,8.497909789184632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.5166015625,0.0,1416.0999755859375,1895.4371337890625,0.0,1711.58154296875,0.8844429850578308,1.0,0.0,3.0,1.0,0.0
17740620,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7959018349647522,0.164244070649147,0.148426741361618,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8627890348434448,0.2111161351203918,0.2007083445787429,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9110114574432372,0.2476111501455307,0.1737187951803207,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8275631070137024,0.1850811243057251,0.1761258840560913,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6538122296333313,0.0906450152397155,0.4128154814243316,284.86199951171875,284.95001220703125,295.9039611816406,294.7053527832031,294.9020080566406,297.1419677734375,284.8748474121094,1.0,0.2649398744106293,1.0,1.0,0.0,1.0,-1.3343212604522705,1.3343197107315063,1.4956774521124316e-06,1.0165374279022217,0.8008887767791748,0.8008887767791748,0.0,38.47034454345703,49.0,37884.46484375,0.0,222.81434631347656,1.0,281.5580444335937,284.2104187011719,297.7333374023437,300.2662048339844,293.1499938964844,293.1499938964844,281.8500061035156,41981.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233206629753113,1.0,0.0,0.0,3.3994150161743164,3.399437665939331,7.710839895480603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.4130859375,0.0,1313.527099609375,1895.4371337890625,0.0,1799.42919921875,0.8540219068527222,1.0,0.0,3.0,1.0,0.0
17740680,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7959018349647522,0.164244070649147,0.148426741361618,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8627890348434448,0.2111161351203918,0.2007083445787429,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9110114574432372,0.2476111501455307,0.1737187951803207,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8275631070137024,0.1850811243057251,0.1761258840560913,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6538122296333313,0.0906450152397155,0.4128154814243316,284.86199951171875,284.95001220703125,295.9039611816406,294.7053527832031,294.9020080566406,297.1419677734375,284.8748474121094,1.0,0.2649398744106293,1.0,1.0,0.0,1.0,-1.3343212604522705,1.3343197107315063,1.4956774521124316e-06,1.0165374279022217,0.8008887767791748,0.8008887767791748,0.0,38.47034454345703,49.0,37884.46484375,0.0,222.81434631347656,1.0,281.5580444335937,284.2104187011719,297.7333374023437,300.2662048339844,293.1499938964844,293.1499938964844,281.8500061035156,41981.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233206629753113,1.0,0.0,0.0,3.3994150161743164,3.399437665939331,7.710839895480603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.4130859375,0.0,1313.527099609375,1895.4371337890625,0.0,1799.42919921875,0.8540219068527222,1.0,0.0,3.0,1.0,0.0
17740740,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7850731015205383,0.1658854037523269,0.1497489213943481,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8500970005989075,0.2119375616312027,0.2014045417308807,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8962948322296143,0.2483998984098434,0.1741642951965332,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8159615397453308,0.1858296990394592,0.1767771989107132,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6428924798965454,0.0904103368520736,0.4118694961071014,285.06329345703125,284.95001220703125,295.95001220703125,294.7337646484375,294.9480895996094,297.14324951171875,285.057373046875,1.0,0.2687503397464752,1.0,1.0,0.0,1.0,-1.3369226455688477,1.336921215057373,1.5008364471214009e-06,1.0185750722885132,0.9661810994148254,0.9661810994148254,0.0,41.15646362304688,52.0,37873.6328125,0.0,229.89010620117188,1.0,281.8410949707031,284.36785888671875,297.7010192871094,300.1608581542969,293.1499938964844,293.1499938964844,281.54998779296875,30856.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118720412254333,1.0,0.0,0.0,3.588672637939453,3.5886950492858887,8.593319762439933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.32861328125,0.0,1428.1640625,1895.4371337890625,0.0,1705.675048828125,0.8879712224006653,1.0,0.0,3.0,1.0,0.0
17740800,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7850731015205383,0.1658854037523269,0.1497489213943481,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8500970005989075,0.2119375616312027,0.2014045417308807,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.8962948322296143,0.2483998984098434,0.1741642951965332,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8159615397453308,0.1858296990394592,0.1767771989107132,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6428924798965454,0.0904103368520736,0.4118694961071014,285.06329345703125,284.95001220703125,295.95001220703125,294.7337646484375,294.9480895996094,297.14324951171875,285.057373046875,1.0,0.2687503397464752,1.0,1.0,0.0,1.0,-1.3369226455688477,1.336921215057373,1.5008364471214009e-06,1.0185750722885132,0.9661810994148254,0.9661810994148254,0.0,41.15646362304688,52.0,37873.6328125,0.0,229.89010620117188,1.0,281.8410949707031,284.36785888671875,297.7010192871094,300.1608581542969,293.1499938964844,293.1499938964844,281.54998779296875,30856.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118720412254333,1.0,0.0,0.0,3.588672637939453,3.5886950492858887,8.593319762439933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.32861328125,0.0,1428.1640625,1895.4371337890625,0.0,1705.675048828125,0.8879712224006653,1.0,0.0,3.0,1.0,0.0
17740860,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7762261033058167,0.1674826890230178,0.1513604819774627,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8394303321838379,0.2126612663269043,0.2022663801908493,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8838182091712952,0.2488890290260315,0.1746963709592819,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8054925799369812,0.1865295171737671,0.1775912344455719,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6339489817619324,0.0903442129492759,0.4118485748767853,284.85870361328125,284.95001220703125,295.9988098144531,294.7631530761719,294.9966735839844,297.1427917480469,284.8684997558594,1.0,0.2727400660514831,1.0,1.0,0.0,1.0,-1.3414828777313232,1.341481328010559,1.509935941612639e-06,1.0221768617630005,0.8199028968811035,0.8199028968811035,0.0,43.84222030639648,40.0,38411.12890625,0.0,237.73989868164065,1.0,281.5576477050781,284.186767578125,297.8031616210937,300.37017822265625,293.1499938964844,293.1499938964844,281.8500061035156,40605.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250040173530579,1.0,0.0,0.0,3.4793388843536377,3.4793620109558105,8.077681741269771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.03662109375,0.0,1384.3089599609375,1895.4371337890625,0.0,1813.3880615234373,0.8700284361839294,1.0,0.0,3.0,1.0,0.0
17740920,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7762261033058167,0.1674826890230178,0.1513604819774627,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8394303321838379,0.2126612663269043,0.2022663801908493,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8838182091712952,0.2488890290260315,0.1746963709592819,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8054925799369812,0.1865295171737671,0.1775912344455719,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6339489817619324,0.0903442129492759,0.4118485748767853,284.85870361328125,284.95001220703125,295.9988098144531,294.7631530761719,294.9966735839844,297.1427917480469,284.8684997558594,1.0,0.2727400660514831,1.0,1.0,0.0,1.0,-1.3414828777313232,1.341481328010559,1.509935941612639e-06,1.0221768617630005,0.8199028968811035,0.8199028968811035,0.0,43.84222030639648,40.0,38411.12890625,0.0,237.73989868164065,1.0,281.5576477050781,284.186767578125,297.8031616210937,300.37017822265625,293.1499938964844,293.1499938964844,281.8500061035156,40605.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250040173530579,1.0,0.0,0.0,3.4793388843536377,3.4793620109558105,8.077681741269771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.03662109375,0.0,1384.3089599609375,1895.4371337890625,0.0,1813.3880615234373,0.8700284361839294,1.0,0.0,3.0,1.0,0.0
17740980,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7866477370262146,0.1701049208641052,0.1533227413892746,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8479658961296082,0.2142626047134399,0.2034132182598114,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8930382132530212,0.2503641843795776,0.1754117459058761,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8141680359840393,0.1880704760551452,0.1787042915821075,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6400384902954102,0.0909931361675262,0.4134776592254638,285.0699462890625,284.95001220703125,296.0533142089844,294.7947998046875,295.05096435546875,297.1527404785156,285.06561279296875,1.0,0.271380752325058,1.0,1.0,0.0,1.0,-1.349362015724182,1.349360466003418,1.5257106724675396e-06,1.0283645391464231,0.990401566028595,0.990401566028595,0.0,42.38336944580078,28.0,38466.12890625,0.0,237.41905212402344,1.0,281.8417663574219,284.361572265625,297.7666015625,300.2607116699219,293.1499938964844,293.1499938964844,281.54998779296875,30883.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143791317939758,1.0,0.0,0.0,3.653761863708496,3.653784990310669,8.907867368179723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.888671875,0.0,1499.035888671875,1895.4371337890625,0.0,1726.025634765625,0.9026854038238524,1.0,0.0,3.0,1.0,0.0
17741040,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7866477370262146,0.1701049208641052,0.1533227413892746,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8479658961296082,0.2142626047134399,0.2034132182598114,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8930382132530212,0.2503641843795776,0.1754117459058761,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8141680359840393,0.1880704760551452,0.1787042915821075,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6400384902954102,0.0909931361675262,0.4134776592254638,285.0699462890625,284.95001220703125,296.0533142089844,294.7947998046875,295.05096435546875,297.1527404785156,285.06561279296875,1.0,0.271380752325058,1.0,1.0,0.0,1.0,-1.349362015724182,1.349360466003418,1.5257106724675396e-06,1.0283645391464231,0.990401566028595,0.990401566028595,0.0,42.38336944580078,28.0,38466.12890625,0.0,237.41905212402344,1.0,281.8417663574219,284.361572265625,297.7666015625,300.2607116699219,293.1499938964844,293.1499938964844,281.54998779296875,30883.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143791317939758,1.0,0.0,0.0,3.653761863708496,3.653784990310669,8.907867368179723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.888671875,0.0,1499.035888671875,1895.4371337890625,0.0,1726.025634765625,0.9026854038238524,1.0,0.0,3.0,1.0,0.0
17741100,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.799232006072998,0.1714538633823394,0.1545421183109283,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8596866130828857,0.2151245325803756,0.2042107880115509,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.905896008014679,0.2511051893234253,0.1759524196386337,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.825149655342102,0.1889121234416961,0.1794693320989608,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.6488983035087585,0.091452419757843,0.4151195585727691,284.922119140625,284.95001220703125,296.08258056640625,294.8113708496094,295.0801086425781,297.1581726074219,284.8915710449219,1.0,0.2693516910076141,1.0,1.0,0.0,1.0,-1.355322003364563,1.3553204536437988,1.5377607951450043e-06,1.0330934524536133,0.9127169847488404,0.9127169847488404,0.0,40.30622863769531,28.0,39403.09375,0.0,234.92330932617188,1.0,281.5966491699219,284.15966796875,297.8628845214844,300.5162353515625,293.1499938964844,293.1499938964844,281.54998779296875,33585.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723715603351593,1.0,0.0,0.0,3.7010726928710938,3.701096773147583,9.140048291556012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.73046875,0.0,1572.4168701171875,1895.4371337890625,0.0,1802.7003173828125,0.9133005142211914,1.0,0.0,3.0,1.0,0.0
17741160,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8147234320640564,0.1725834608078003,0.1555254757404327,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.875327467918396,0.2158109098672866,0.2048120498657226,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.924155592918396,0.2515777945518493,0.1762723475694656,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8392521142959595,0.1896065026521682,0.1800687462091446,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6609434485435486,0.0918912515044212,0.416587769985199,284.8641357421875,284.95001220703125,296.1130676269531,294.8284606933594,295.11053466796875,297.1601867675781,284.8710632324219,1.0,0.2665452659130096,1.0,1.0,0.0,1.0,-1.360091209411621,1.360089659690857,1.5474392967007589e-06,1.03686785697937,0.8494187593460083,0.8494187593460083,0.0,37.736629486083984,25.0,39293.21484375,0.0,230.80728149414065,1.0,281.5572814941406,284.1639404296875,297.87353515625,300.4900817871094,293.1499938964844,293.1499938964844,281.8500061035156,39208.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283934950828552,1.0,0.0,0.0,3.5933139324188232,3.5933380126953125,8.615562023805978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.67138671875,0.0,1494.648681640625,1895.4371337890625,0.0,1841.6253662109373,0.8940775394439697,1.0,0.0,3.0,1.0,0.0
17741220,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8464232087135315,0.1757753044366836,0.1579282730817794,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.910538613796234,0.2179734110832214,0.2064102739095688,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.963567554950714,0.2535150051116943,0.1772491484880447,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8712714910507202,0.1917003840208053,0.1816298961639404,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6887477040290833,0.0932505130767822,0.421062171459198,285.083740234375,284.95001220703125,296.1776733398437,294.8639221191406,295.1749572753906,297.1739807128906,285.08233642578125,1.0,0.262533962726593,1.0,1.0,0.0,1.0,-1.3733078241348269,1.3733062744140625,1.5744175243526115e-06,1.0472713708877563,1.0,1.0,0.0,33.23185729980469,25.0,39379.18359375,0.0,225.35333251953125,1.0,281.842529296875,284.3573303222656,297.84185791015625,300.3894348144531,293.1499938964844,293.1499938964844,281.54998779296875,31606.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190552353858948,1.0,0.0,0.0,3.744574546813965,3.744598865509033,9.35617322284088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.0537109375,0.0,1607.232666015625,1895.4371337890625,0.0,1764.2550048828125,0.9233070015907288,1.0,0.0,3.0,1.0,0.0
17741280,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8464232087135315,0.1757753044366836,0.1579282730817794,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.910538613796234,0.2179734110832214,0.2064102739095688,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.963567554950714,0.2535150051116943,0.1772491484880447,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8712714910507202,0.1917003840208053,0.1816298961639404,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.6887477040290833,0.0932505130767822,0.421062171459198,285.083740234375,284.95001220703125,296.1776733398437,294.8639221191406,295.1749572753906,297.1739807128906,285.08233642578125,1.0,0.262533962726593,1.0,1.0,0.0,1.0,-1.3733078241348269,1.3733062744140625,1.5744175243526115e-06,1.0472713708877563,1.0,1.0,0.0,33.23185729980469,25.0,39379.18359375,0.0,225.35333251953125,1.0,281.842529296875,284.3573303222656,297.84185791015625,300.3894348144531,293.1499938964844,293.1499938964844,281.54998779296875,31606.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190552353858948,1.0,0.0,0.0,3.744574546813965,3.744598865509033,9.35617322284088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.0537109375,0.0,1607.232666015625,1895.4371337890625,0.0,1764.2550048828125,0.9233070015907288,1.0,0.0,3.0,1.0,0.0
