time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8808356523513794,0.1787001490592956,0.1606085300445556,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9506807923316956,0.2199808657169342,0.2083150297403335,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9954489469528198,0.2551178634166717,0.1784313321113586,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9058451652526855,0.1936743706464767,0.1834827214479446,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7174878716468811,0.0946979075670242,0.4270305931568146,284.88201904296875,284.95001220703125,296.24664306640625,294.9010009765625,295.2437744140625,297.1842956542969,284.88592529296875,1.0,0.2602667212486267,1.0,1.0,0.0,1.0,-1.389620065689087,1.3896183967590332,1.6082154843388707e-06,1.060189962387085,0.8937362432479858,0.8937362432479858,0.0,29.77803421020508,28.0,40510.63671875,0.0,223.43521118164065,1.0,281.55615234375,284.14654541015625,297.9521179199219,300.6382751464844,293.1499938964844,293.1499938964844,281.25,37503.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340883612632751,1.0,0.0,0.0,3.732125997543335,3.7321510314941406,9.294068945564504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.6025390625,0.0,1637.9705810546875,1895.4371337890625,0.0,1889.448974609375,0.9239439964294434,1.0,0.0,3.0,1.0,0.0
17741400,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8808356523513794,0.1787001490592956,0.1606085300445556,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9506807923316956,0.2199808657169342,0.2083150297403335,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.9954489469528198,0.2551178634166717,0.1784313321113586,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9058451652526855,0.1936743706464767,0.1834827214479446,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7174878716468811,0.0946979075670242,0.4270305931568146,284.88201904296875,284.95001220703125,296.24664306640625,294.9010009765625,295.2437744140625,297.1842956542969,284.88592529296875,1.0,0.2602667212486267,1.0,1.0,0.0,1.0,-1.389620065689087,1.3896183967590332,1.6082154843388707e-06,1.060189962387085,0.8937362432479858,0.8937362432479858,0.0,29.77803421020508,28.0,40510.63671875,0.0,223.43521118164065,1.0,281.55615234375,284.14654541015625,297.9521179199219,300.6382751464844,293.1499938964844,293.1499938964844,281.25,37503.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340883612632751,1.0,0.0,0.0,3.732125997543335,3.7321510314941406,9.294068945564504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.6025390625,0.0,1637.9705810546875,1895.4371337890625,0.0,1889.448974609375,0.9239439964294434,1.0,0.0,3.0,1.0,0.0
17741460,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8814792633056641,0.1812931299209594,0.1629432886838913,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9491387009620668,0.2217110246419906,0.2099642157554626,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9950319528579712,0.2587120532989502,0.1803340464830398,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9047746062278748,0.1954021006822586,0.1851325631141662,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7180280089378357,0.0960915833711624,0.433328628540039,284.8468933105469,284.95001220703125,296.3196105957031,294.939453125,295.31658935546875,297.1932067871094,284.8687744140625,1.0,0.2594910562038421,1.0,1.0,0.0,1.0,-1.3792771100997925,1.3792755603790283,1.5871682990109548e-06,1.052456617355347,0.7834511399269104,0.7834511399269104,0.0,30.017309188842773,31.0,40450.90625,0.0,224.3799591064453,1.0,281.2586975097656,284.1619567871094,297.9637145996094,300.6705322265625,293.1499938964844,293.1499938964844,281.54998779296875,45856.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428841590881348,1.0,0.0,0.0,3.3232171535491943,3.323240041732788,7.369037575699622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.3037109375,0.0,1266.2340087890625,1895.4371337890625,0.0,1964.2125244140625,0.8438177108764648,1.0,0.0,3.0,1.0,0.0
17741520,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8814792633056641,0.1812931299209594,0.1629432886838913,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.9491387009620668,0.2217110246419906,0.2099642157554626,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9950319528579712,0.2587120532989502,0.1803340464830398,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9047746062278748,0.1954021006822586,0.1851325631141662,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.7180280089378357,0.0960915833711624,0.433328628540039,284.8468933105469,284.95001220703125,296.3196105957031,294.939453125,295.31658935546875,297.1932067871094,284.8687744140625,1.0,0.2594910562038421,1.0,1.0,0.0,1.0,-1.3792771100997925,1.3792755603790283,1.5871682990109548e-06,1.052456617355347,0.7834511399269104,0.7834511399269104,0.0,30.017309188842773,31.0,40450.90625,0.0,224.3799591064453,1.0,281.2586975097656,284.1619567871094,297.9637145996094,300.6705322265625,293.1499938964844,293.1499938964844,281.54998779296875,45856.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428841590881348,1.0,0.0,0.0,3.3232171535491943,3.323240041732788,7.369037575699622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.3037109375,0.0,1266.2340087890625,1895.4371337890625,0.0,1964.2125244140625,0.8438177108764648,1.0,0.0,3.0,1.0,0.0
17741580,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.923669695854187,0.1869246065616607,0.1671647280454635,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.990005373954773,0.2292004376649856,0.2154672890901565,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9887452125549316,0.2666635513305664,0.1583906263113021,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9482507109642028,0.1997196674346923,0.1884854733943939,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7458891272544861,0.0980973616242408,0.4407009482383728,284.9105224609375,284.95001220703125,296.3960876464844,294.9791259765625,295.3929748535156,297.2637939453125,284.9811096191406,1.0,0.2592409253120422,1.0,1.0,0.0,1.0,-1.40403950214386,1.4040378332138062,1.6380814713556902e-06,1.0711941719055176,0.8102014064788818,0.8102014064788818,0.0,27.261857986450195,49.0,39846.48046875,0.0,223.03030395507807,1.0,281.5396423339844,284.3307189941406,297.8973083496094,300.4057922363281,293.1499938964844,293.1499938964844,281.8500061035156,39381.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723227858543396,1.0,0.0,0.0,3.3452556133270264,3.345277547836304,7.467099862878968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.1630859375,0.0,1243.005859375,1895.4371337890625,0.0,1798.6610107421875,0.83859783411026,1.0,0.0,3.0,1.0,0.0
17741640,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.923669695854187,0.1869246065616607,0.1671647280454635,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.990005373954773,0.2292004376649856,0.2154672890901565,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9887452125549316,0.2666635513305664,0.1583906263113021,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9482507109642028,0.1997196674346923,0.1884854733943939,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7458891272544861,0.0980973616242408,0.4407009482383728,284.9105224609375,284.95001220703125,296.3960876464844,294.9791259765625,295.3929748535156,297.2637939453125,284.9811096191406,1.0,0.2592409253120422,1.0,1.0,0.0,1.0,-1.40403950214386,1.4040378332138062,1.6380814713556902e-06,1.0711941719055176,0.8102014064788818,0.8102014064788818,0.0,27.261857986450195,49.0,39846.48046875,0.0,223.03030395507807,1.0,281.5396423339844,284.3307189941406,297.8973083496094,300.4057922363281,293.1499938964844,293.1499938964844,281.8500061035156,39381.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723227858543396,1.0,0.0,0.0,3.3452556133270264,3.345277547836304,7.467099862878968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.1630859375,0.0,1243.005859375,1895.4371337890625,0.0,1798.6610107421875,0.83859783411026,1.0,0.0,3.0,1.0,0.0
17741700,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.9205994606018066,0.1885073184967041,0.1691134572029113,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.9869949221611024,0.2296137809753418,0.2174037247896194,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.9909611344337464,0.2704002857208252,0.1629778891801834,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.943916380405426,0.2008533030748367,0.1899883896112442,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.7437704801559448,0.0991483926773071,0.4456448256969452,285.2479553222656,284.95001220703125,296.435546875,294.99932861328125,295.4324035644531,297.271728515625,285.2631225585937,1.0,0.2631571888923645,1.0,1.0,0.0,1.0,-1.4223322868347168,1.422330617904663,1.6770879938121652e-06,1.0857560634613037,1.0,1.0,0.0,28.130586624145508,49.0,40791.90234375,0.0,232.1730499267578,1.0,281.7922668457031,284.5256652832031,297.9192810058594,300.4356689453125,293.1499938964844,293.1499938964844,281.8500061035156,28791.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145493030548096,1.0,0.0,0.0,3.5549192428588867,3.554941177368164,8.432431286564679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.4814453125,0.0,1377.4068603515625,1895.4371337890625,0.0,1727.41064453125,0.8791829943656921,1.0,0.0,3.0,1.0,0.0
17741760,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.908347189426422,0.1904752999544143,0.1708415895700454,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.9749224781990052,0.2305529117584228,0.2182234525680542,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.9949957728385924,0.2726685404777527,0.1733023226261139,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.929967164993286,0.202264592051506,0.1913059800863266,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908020019531,0.736016571521759,0.1003365889191627,0.4510281980037689,285.2934265136719,284.95001220703125,296.4757080078125,295.019775390625,295.4725952148437,297.2777404785156,285.2985534667969,1.0,0.2687239944934845,1.0,1.0,0.0,1.0,-1.4458231925964355,1.4458215236663818,1.7279570556638646e-06,1.1043485403060913,1.0,1.0,0.0,29.87661361694336,52.0,41436.43359375,0.0,245.8625946044922,1.0,281.8410949707031,284.5458374023437,298.0107727050781,300.6333923339844,293.1499938964844,293.1499938964844,281.54998779296875,30163.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171820402145386,1.0,0.0,0.0,3.658448457717896,3.658471584320069,8.930734907153237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.88232421875,0.0,1498.8194580078125,1895.4371337890625,0.0,1748.898681640625,0.9027143120765686,1.0,0.0,3.0,1.0,0.0
17741820,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.8914758563041687,0.1938744485378265,0.1741751581430435,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.953921377658844,0.2324841469526291,0.2201640158891677,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.9988718628883362,0.2727530896663666,0.1894913166761398,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9088503122329712,0.2047558724880218,0.1938849538564682,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7247170209884644,0.1025139912962913,0.4616152346134186,285.1064453125,284.95001220703125,296.5580139160156,295.06121826171875,295.55487060546875,297.26080322265625,285.1051940917969,1.0,0.2779690325260162,1.0,1.0,0.0,1.0,-1.487394094467163,1.4873923063278198,1.820572606447968e-06,1.1373895406723022,1.0,1.0,0.0,33.04598617553711,55.0,43573.59765625,0.0,271.3038635253906,1.0,281.5584716796875,284.3071594238281,298.15869140625,301.0130615234375,293.1499938964844,293.1499938964844,281.25,32432.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427091002464294,1.0,0.0,0.0,3.793300867080689,3.793325662612915,9.601252486390877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.79638671875,0.0,1670.781494140625,1895.4371337890625,0.0,1962.7142333984373,0.9348552823066713,1.0,0.0,3.0,1.0,0.0
17741880,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.8914758563041687,0.1938744485378265,0.1741751581430435,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.953921377658844,0.2324841469526291,0.2201640158891677,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.9988718628883362,0.2727530896663666,0.1894913166761398,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9088503122329712,0.2047558724880218,0.1938849538564682,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7247170209884644,0.1025139912962913,0.4616152346134186,285.1064453125,284.95001220703125,296.5580139160156,295.06121826171875,295.55487060546875,297.26080322265625,285.1051940917969,1.0,0.2779690325260162,1.0,1.0,0.0,1.0,-1.487394094467163,1.4873923063278198,1.820572606447968e-06,1.1373895406723022,1.0,1.0,0.0,33.04598617553711,55.0,43573.59765625,0.0,271.3038635253906,1.0,281.5584716796875,284.3071594238281,298.15869140625,301.0130615234375,293.1499938964844,293.1499938964844,281.25,32432.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427091002464294,1.0,0.0,0.0,3.793300867080689,3.793325662612915,9.601252486390877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.79638671875,0.0,1670.781494140625,1895.4371337890625,0.0,1962.7142333984373,0.9348552823066713,1.0,0.0,3.0,1.0,0.0
17741940,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8627222180366516,0.1965518444776535,0.1768742650747299,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.916755199432373,0.2341632843017578,0.221977025270462,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9684967398643494,0.2709346711635589,0.1900848299264907,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8776553869247437,0.2067295610904693,0.1960288286209106,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7030666470527649,0.1044131368398666,0.4712472259998321,284.8965148925781,284.95001220703125,296.642578125,295.10321044921875,295.639404296875,297.2462463378906,284.8983764648437,1.0,0.2863535284996032,1.0,1.0,0.0,1.0,-1.5073792934417725,1.5073773860931396,1.8662420870896312e-06,1.153292536735535,0.92967689037323,0.92967689037323,0.0,37.88392639160156,58.0,45024.5546875,0.0,292.5641784667969,1.0,281.2562866210937,284.0743408203125,298.183837890625,301.1645812988281,293.1499938964844,293.1499938964844,280.95001220703125,36292.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625201344490051,1.0,0.0,0.0,3.815959453582764,3.815985202789306,9.716296744954889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.421875,0.0,1728.052734375,1895.4371337890625,0.0,2134.71337890625,0.942028284072876,1.0,0.0,3.0,1.0,0.0
17742000,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8627222180366516,0.1965518444776535,0.1768742650747299,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.916755199432373,0.2341632843017578,0.221977025270462,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9684967398643494,0.2709346711635589,0.1900848299264907,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8776553869247437,0.2067295610904693,0.1960288286209106,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7030666470527649,0.1044131368398666,0.4712472259998321,284.8965148925781,284.95001220703125,296.642578125,295.10321044921875,295.639404296875,297.2462463378906,284.8983764648437,1.0,0.2863535284996032,1.0,1.0,0.0,1.0,-1.5073792934417725,1.5073773860931396,1.8662420870896312e-06,1.153292536735535,0.92967689037323,0.92967689037323,0.0,37.88392639160156,58.0,45024.5546875,0.0,292.5641784667969,1.0,281.2562866210937,284.0743408203125,298.183837890625,301.1645812988281,293.1499938964844,293.1499938964844,280.95001220703125,36292.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625201344490051,1.0,0.0,0.0,3.815959453582764,3.815985202789306,9.716296744954889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.421875,0.0,1728.052734375,1895.4371337890625,0.0,2134.71337890625,0.942028284072876,1.0,0.0,3.0,1.0,0.0
17742060,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8428105711936951,0.1992157846689224,0.1793392598628997,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8916627764701843,0.2359611392021179,0.2237462252378463,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9385973811149596,0.2708771228790283,0.1898439973592758,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.855675458908081,0.2086610198020935,0.1979637145996093,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6864697933197021,0.1062321662902832,0.4801351726055145,284.8475341796875,284.95001220703125,296.72900390625,295.1456298828125,295.7257995605469,297.2434997558594,284.86785888671875,1.0,0.2939570546150207,1.0,1.0,0.0,1.0,-1.5254645347595217,1.525462627410889,1.9079943740507588e-06,1.1674894094467163,0.8175095319747925,0.8175095319747925,0.0,42.38366317749024,61.0,45676.79296875,0.0,312.4739074707031,1.0,280.95733642578125,284.05841064453125,298.1782531738281,301.19366455078125,293.1499938964844,293.1499938964844,281.25,43823.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718169093132019,1.0,0.0,0.0,3.5064361095428467,3.506460189819336,8.203990660149429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.62451171875,0.0,1435.4693603515625,1895.4371337890625,0.0,2216.989501953125,0.8807855844497681,1.0,0.0,3.0,1.0,0.0
17742120,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.8428105711936951,0.1992157846689224,0.1793392598628997,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8916627764701843,0.2359611392021179,0.2237462252378463,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9385973811149596,0.2708771228790283,0.1898439973592758,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466796875,0.855675458908081,0.2086610198020935,0.1979637145996093,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6864697933197021,0.1062321662902832,0.4801351726055145,284.8475341796875,284.95001220703125,296.72900390625,295.1456298828125,295.7257995605469,297.2434997558594,284.86785888671875,1.0,0.2939570546150207,1.0,1.0,0.0,1.0,-1.5254645347595217,1.525462627410889,1.9079943740507588e-06,1.1674894094467163,0.8175095319747925,0.8175095319747925,0.0,42.38366317749024,61.0,45676.79296875,0.0,312.4739074707031,1.0,280.95733642578125,284.05841064453125,298.1782531738281,301.19366455078125,293.1499938964844,293.1499938964844,281.25,43823.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718169093132019,1.0,0.0,0.0,3.5064361095428467,3.506460189819336,8.203990660149429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.62451171875,0.0,1435.4693603515625,1895.4371337890625,0.0,2216.989501953125,0.8807855844497681,1.0,0.0,3.0,1.0,0.0
17742180,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8329800963401794,0.2033117115497589,0.1827837079763412,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8782035112380981,0.2390071600675583,0.2264213263988495,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9205965995788574,0.2730794847011566,0.1910855770111084,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8438944816589355,0.2116385400295257,0.2006216347217559,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.6779825091362,0.1085733324289321,0.4905311465263366,285.07293701171875,284.95001220703125,296.8168029785156,295.188232421875,295.8135986328125,297.2556457519531,285.0709228515625,1.0,0.3012327551841736,1.0,1.0,0.0,1.0,-1.5499686002731323,1.54996657371521,1.965557203220669e-06,1.1867598295211792,1.0,1.0,0.0,45.996280670166016,64.0,46269.59375,0.0,333.6918640136719,1.0,281.242431640625,284.2262268066406,298.1620178222656,301.120361328125,293.1499938964844,293.1499938964844,280.95001220703125,31392.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612459063529968,1.0,0.0,0.0,3.709258317947388,3.709281921386719,9.180523079521664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.9609375,0.0,1565.0660400390625,1895.4371337890625,0.0,2123.509765625,0.9154812097549438,1.0,0.0,3.0,1.0,0.0
17742240,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8329800963401794,0.2033117115497589,0.1827837079763412,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8782035112380981,0.2390071600675583,0.2264213263988495,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9205965995788574,0.2730794847011566,0.1910855770111084,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.8438944816589355,0.2116385400295257,0.2006216347217559,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.6779825091362,0.1085733324289321,0.4905311465263366,285.07293701171875,284.95001220703125,296.8168029785156,295.188232421875,295.8135986328125,297.2556457519531,285.0709228515625,1.0,0.3012327551841736,1.0,1.0,0.0,1.0,-1.5499686002731323,1.54996657371521,1.965557203220669e-06,1.1867598295211792,1.0,1.0,0.0,45.996280670166016,64.0,46269.59375,0.0,333.6918640136719,1.0,281.242431640625,284.2262268066406,298.1620178222656,301.120361328125,293.1499938964844,293.1499938964844,280.95001220703125,31392.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612459063529968,1.0,0.0,0.0,3.709258317947388,3.709281921386719,9.180523079521664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.9609375,0.0,1565.0660400390625,1895.4371337890625,0.0,2123.509765625,0.9154812097549438,1.0,0.0,3.0,1.0,0.0
17742300,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8298721313476562,0.2052541971206665,0.1847190856933593,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8735671043395996,0.2405125349760055,0.2279927879571914,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9143436551094056,0.274210512638092,0.1920022219419479,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8399085402488708,0.2131049484014511,0.2021481394767761,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6753592491149902,0.1097488701343536,0.4962548613548279,284.9332275390625,284.95001220703125,296.861083984375,295.2095642089844,295.85791015625,297.26171875,284.9110107421875,1.0,0.3048458397388458,1.0,1.0,0.0,1.0,-1.5639841556549072,1.5639821290969849,1.9990354758192552e-06,1.197834610939026,0.929886281490326,0.929886281490326,0.0,47.62825775146485,64.0,47507.90234375,0.0,344.9498596191406,1.0,280.99560546875,284.0372619628906,298.25946044921875,301.3999328613281,293.1499938964844,293.1499938964844,280.95001220703125,33748.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702889442443848,1.0,0.0,0.0,3.753095626831055,3.753120422363281,9.398803513249732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.552734375,0.0,1633.5986328125,1895.4371337890625,0.0,2203.404296875,0.9253424406051636,1.0,0.0,3.0,1.0,0.0
17742360,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8259318470954895,0.2069090008735656,0.1863527595996856,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8682389855384827,0.2418149411678314,0.2293484807014465,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9074394702911376,0.2750895321369171,0.192717894911766,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8352944850921631,0.2143856883049011,0.2034794092178344,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6721433997154236,0.1108297705650329,0.5015414357185364,284.8992614746094,284.95001220703125,296.90557861328125,295.2308349609375,295.9024353027344,297.26519775390625,284.90631103515625,1.0,0.3083761930465698,1.0,1.0,0.0,1.0,-1.576378583908081,1.5763765573501587,2.02893761525047e-06,1.2076231241226196,0.8909845948219299,0.8909845948219299,0.0,49.39647674560547,67.0,47707.52734375,0.0,355.9303283691406,1.0,280.9568176269531,284.0428466796875,298.2765808105469,301.39581298828125,293.1499938964844,293.1499938964844,281.25,37458.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750614881515503,1.0,0.0,0.0,3.688881158828736,3.688905715942383,9.0799318286372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.9736328125,0.0,1587.889892578125,1895.4371337890625,0.0,2245.915283203125,0.914647102355957,1.0,0.0,3.0,1.0,0.0
17742420,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8206386566162109,0.2111632823944091,0.1899824887514114,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8605647683143616,0.2452036440372467,0.2323979139328003,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.8977788090705872,0.2778708934783935,0.1944961696863174,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8286830186843872,0.2176359742879867,0.2064296901226043,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.6680029034614563,0.1133725643157959,0.5128515958786011,285.12506103515625,284.95001220703125,296.9949035644531,295.2733154296875,295.9917907714844,297.2796936035156,285.12841796875,1.0,0.3153550922870636,1.0,1.0,0.0,1.0,-1.6036491394042969,1.6036471128463743,2.0956315438525053e-06,1.2290745973587036,1.0,1.0,0.0,52.62702178955078,70.0,48061.5078125,0.0,378.8464965820313,1.0,281.2434387207031,284.2471618652344,298.26763916015625,301.3387145996094,293.1499938964844,293.1499938964844,280.95001220703125,32878.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696182727813721,1.0,0.0,0.0,3.821338891983032,3.821364164352417,9.74371118900308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.298828125,0.0,1707.828857421875,1895.4371337890625,0.0,2197.449462890625,0.94138503074646,1.0,0.0,3.0,1.0,0.0
17742480,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8206386566162109,0.2111632823944091,0.1899824887514114,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8605647683143616,0.2452036440372467,0.2323979139328003,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.8977788090705872,0.2778708934783935,0.1944961696863174,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8286830186843872,0.2176359742879867,0.2064296901226043,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.6680029034614563,0.1133725643157959,0.5128515958786011,285.12506103515625,284.95001220703125,296.9949035644531,295.2733154296875,295.9917907714844,297.2796936035156,285.12841796875,1.0,0.3153550922870636,1.0,1.0,0.0,1.0,-1.6036491394042969,1.6036471128463743,2.0956315438525053e-06,1.2290745973587036,1.0,1.0,0.0,52.62702178955078,70.0,48061.5078125,0.0,378.8464965820313,1.0,281.2434387207031,284.2471618652344,298.26763916015625,301.3387145996094,293.1499938964844,293.1499938964844,280.95001220703125,32878.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696182727813721,1.0,0.0,0.0,3.821338891983032,3.821364164352417,9.74371118900308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.298828125,0.0,1707.828857421875,1895.4371337890625,0.0,2197.449462890625,0.94138503074646,1.0,0.0,3.0,1.0,0.0
17742540,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8166939616203308,0.2149963825941085,0.1937602162361145,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8546575903892517,0.2483773827552795,0.2356691360473632,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8900598883628845,0.2802668213844299,0.1964210867881775,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8235816359519958,0.2206944525241851,0.2095756828784942,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6652501821517944,0.1158617809414863,0.524856448173523,284.94757080078125,284.95001220703125,297.0843811035156,295.3154296875,296.081298828125,297.289794921875,284.94805908203125,1.0,0.3223286271095276,1.0,1.0,0.0,1.0,-1.632615327835083,1.632613182067871,2.1680500594811747e-06,1.251922369003296,0.9743406176567078,0.9743406176567078,0.0,55.755592346191406,73.0,49863.09375,0.0,403.1217651367188,1.0,280.9563293457031,284.0326232910156,298.3700866699219,301.6224365234375,293.1499938964844,293.1499938964844,280.6499938964844,34920.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784872829914093,1.0,0.0,0.0,3.874154567718506,3.874180793762207,1.0014913414124749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2646484375,0.0,1788.5673828125,1895.4371337890625,0.0,2333.998779296875,0.9545992016792296,1.0,0.0,3.0,1.0,0.0
17742600,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8166939616203308,0.2149963825941085,0.1937602162361145,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8546575903892517,0.2483773827552795,0.2356691360473632,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8900598883628845,0.2802668213844299,0.1964210867881775,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8235816359519958,0.2206944525241851,0.2095756828784942,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6652501821517944,0.1158617809414863,0.524856448173523,284.94757080078125,284.95001220703125,297.0843811035156,295.3154296875,296.081298828125,297.289794921875,284.94805908203125,1.0,0.3223286271095276,1.0,1.0,0.0,1.0,-1.632615327835083,1.632613182067871,2.1680500594811747e-06,1.251922369003296,0.9743406176567078,0.9743406176567078,0.0,55.755592346191406,73.0,49863.09375,0.0,403.1217651367188,1.0,280.9563293457031,284.0326232910156,298.3700866699219,301.6224365234375,293.1499938964844,293.1499938964844,280.6499938964844,34920.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784872829914093,1.0,0.0,0.0,3.874154567718506,3.874180793762207,1.0014913414124749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.2646484375,0.0,1788.5673828125,1895.4371337890625,0.0,2333.998779296875,0.9545992016792296,1.0,0.0,3.0,1.0,0.0
17742660,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8108522295951843,0.218203604221344,0.1967984139919281,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8474023342132568,0.2510948479175567,0.238389253616333,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8807376623153687,0.2821070849895477,0.1978171616792678,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8170678615570068,0.2233336418867111,0.2122226804494857,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6612511277198792,0.1181287169456482,0.5356899499893188,284.8627624511719,284.95001220703125,297.17352294921875,295.3570251464844,296.1705322265625,297.29254150390625,284.8765869140625,1.0,0.3290542960166931,1.0,1.0,0.0,1.0,-1.657390832901001,1.6573885679244995,2.231151029263856e-06,1.2714017629623413,0.8611680865287781,0.8611680865287781,0.0,59.22701644897461,61.0,50944.203125,0.0,426.7473449707031,1.0,280.6569519042969,283.95660400390625,298.3964233398437,301.73028564453125,293.1499938964844,293.1499938964844,280.95001220703125,41260.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960770130157471,1.0,0.0,0.0,3.680166006088257,3.6801912784576416,9.037079848894792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.41455078125,0.0,1606.6749267578125,1895.4371337890625,0.0,2435.61376953125,0.9162984490394592,1.0,0.0,3.0,1.0,0.0
17742720,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8108522295951843,0.218203604221344,0.1967984139919281,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8474023342132568,0.2510948479175567,0.238389253616333,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8807376623153687,0.2821070849895477,0.1978171616792678,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8170678615570068,0.2233336418867111,0.2122226804494857,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.6612511277198792,0.1181287169456482,0.5356899499893188,284.8627624511719,284.95001220703125,297.17352294921875,295.3570251464844,296.1705322265625,297.29254150390625,284.8765869140625,1.0,0.3290542960166931,1.0,1.0,0.0,1.0,-1.657390832901001,1.6573885679244995,2.231151029263856e-06,1.2714017629623413,0.8611680865287781,0.8611680865287781,0.0,59.22701644897461,61.0,50944.203125,0.0,426.7473449707031,1.0,280.6569519042969,283.95660400390625,298.3964233398437,301.73028564453125,293.1499938964844,293.1499938964844,280.95001220703125,41260.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960770130157471,1.0,0.0,0.0,3.680166006088257,3.6801912784576416,9.037079848894792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.41455078125,0.0,1606.6749267578125,1895.4371337890625,0.0,2435.61376953125,0.9162984490394592,1.0,0.0,3.0,1.0,0.0
17742780,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8223665356636047,0.2226718366146087,0.2003771662712097,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8582972884178162,0.2548280358314514,0.2415244281291961,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.8915198445320129,0.2852133214473724,0.1996531933546066,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8274286389350891,0.22687628865242,0.2152111828327179,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.6722175478935242,0.1209088340401649,0.5470063090324402,285.0943908691406,284.95001220703125,297.2619323730469,295.39794921875,296.259033203125,297.3070678710937,285.0962219238281,1.0,0.3304307162761688,1.0,1.0,0.0,1.0,-1.684827208518982,1.684824824333191,2.302261009390349e-06,1.2928954362869265,1.0,1.0,0.0,57.71100997924805,49.0,51396.57421875,0.0,438.287841796875,1.0,280.943359375,284.15283203125,298.38385009765625,301.6611633300781,293.1499938964844,293.1499938964844,280.6499938964844,32948.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884523868560791,1.0,0.0,0.0,3.8255436420440674,3.825568914413452,9.765165032149523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.806640625,0.0,1713.4493408203125,1895.4371337890625,0.0,2366.3505859375,0.9422942399978638,1.0,0.0,3.0,1.0,0.0
17742840,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.8223665356636047,0.2226718366146087,0.2003771662712097,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8582972884178162,0.2548280358314514,0.2415244281291961,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.8915198445320129,0.2852133214473724,0.1996531933546066,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.8274286389350891,0.22687628865242,0.2152111828327179,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.6722175478935242,0.1209088340401649,0.5470063090324402,285.0943908691406,284.95001220703125,297.2619323730469,295.39794921875,296.259033203125,297.3070678710937,285.0962219238281,1.0,0.3304307162761688,1.0,1.0,0.0,1.0,-1.684827208518982,1.684824824333191,2.302261009390349e-06,1.2928954362869265,1.0,1.0,0.0,57.71100997924805,49.0,51396.57421875,0.0,438.287841796875,1.0,280.943359375,284.15283203125,298.38385009765625,301.6611633300781,293.1499938964844,293.1499938964844,280.6499938964844,32948.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884523868560791,1.0,0.0,0.0,3.8255436420440674,3.825568914413452,9.765165032149523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.806640625,0.0,1713.4493408203125,1895.4371337890625,0.0,2366.3505859375,0.9422942399978638,1.0,0.0,3.0,1.0,0.0
17742900,297.4182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8338115811347961,0.2248240709304809,0.2023490518331527,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8703139424324036,0.2566878795623779,0.2432702481746673,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9038368463516236,0.2866857647895813,0.2007074803113937,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8384103178977966,0.2286470085382461,0.2168624699115753,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.683182418346405,0.1223314329981803,0.5530678033828735,284.9707946777344,284.95001220703125,297.3057556152344,295.4181213378906,296.3028564453125,297.3136291503906,284.9512939453125,1.0,0.3298534750938415,1.0,1.0,0.0,1.0,-1.6998182535171509,1.69981586933136,2.3417437660100404e-06,1.3046730756759644,0.9806068539619446,0.9806068539619446,0.0,55.446414947509766,49.0,52771.078125,0.0,440.5601806640625,1.0,280.6931457519531,283.9771728515625,298.4700927734375,301.93798828125,293.1499938964844,293.1499938964844,280.6499938964844,33827.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971963882446289,1.0,0.0,0.0,3.861351728439331,3.861377477645874,9.948829529093928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.3330078125,0.0,1764.0718994140625,1895.4371337890625,0.0,2445.820556640625,0.9509491324424744,1.0,0.0,3.0,1.0,0.0
17742960,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8476702570915222,0.22664375603199,0.2039797306060791,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.8853004574775696,0.2583149075508117,0.2447669059038162,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.9201785326004028,0.2878534495830536,0.2015103846788406,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8520814776420593,0.2302097082138061,0.2182908356189727,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.6964808106422424,0.1236519515514373,0.5585902333259583,284.926025390625,284.95001220703125,297.3492126464844,295.43804931640625,296.34637451171875,297.3162536621094,284.92938232421875,1.0,0.3285433053970337,1.0,1.0,0.0,1.0,-1.712884545326233,1.712882161140442,2.376483507759985e-06,1.3149282932281494,0.9458613991737366,0.9458613991737366,0.0,52.681671142578125,37.0,53104.37890625,0.0,440.2467651367188,1.0,280.6561889648437,283.9570617675781,298.48394775390625,301.9383544921875,293.1499938964844,293.1499938964844,280.3500061035156,36075.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018249273300171,1.0,0.0,0.0,3.84256649017334,3.842592239379883,9.852263929133187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.3349609375,0.0,1758.7440185546875,1895.4371337890625,0.0,2488.12158203125,0.9482201337814332,1.0,0.0,3.0,1.0,0.0
17743020,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8888939023017883,0.2301266193389892,0.20683453977108,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9313096404075624,0.2614719271659851,0.2474529892206192,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9675146341323853,0.2900922298431396,0.202848196029663,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8931557536125183,0.2332448810338974,0.2208646237850189,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7311497926712036,0.1262616962194442,0.5688847303390503,284.8774108886719,284.95001220703125,297.43487548828125,295.4771423339844,296.43212890625,297.3197937011719,284.8919982910156,1.0,0.3242163360118866,1.0,1.0,0.0,1.0,-1.7365949153900146,1.736592411994934,2.4402183953498024e-06,1.3334497213363647,0.854327917098999,0.854327917098999,0.0,45.72654724121094,25.0,54092.93359375,0.0,433.8909912109375,1.0,280.3568725585937,283.9150695800781,298.5087280273437,302.0368957519531,293.1499938964844,293.1499938964844,280.6499938964844,41379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112292289733887,1.0,0.0,0.0,3.62480092048645,3.6248254776000977,8.767213444116351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.19970703125,0.0,1545.2850341796875,1895.4371337890625,0.0,2574.517578125,0.9048117995262146,1.0,0.0,3.0,1.0,0.0
17743080,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8888939023017883,0.2301266193389892,0.20683453977108,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9313096404075624,0.2614719271659851,0.2474529892206192,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9675146341323853,0.2900922298431396,0.202848196029663,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8931557536125183,0.2332448810338974,0.2208646237850189,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7311497926712036,0.1262616962194442,0.5688847303390503,284.8774108886719,284.95001220703125,297.43487548828125,295.4771423339844,296.43212890625,297.3197937011719,284.8919982910156,1.0,0.3242163360118866,1.0,1.0,0.0,1.0,-1.7365949153900146,1.736592411994934,2.4402183953498024e-06,1.3334497213363647,0.854327917098999,0.854327917098999,0.0,45.72654724121094,25.0,54092.93359375,0.0,433.8909912109375,1.0,280.3568725585937,283.9150695800781,298.5087280273437,302.0368957519531,293.1499938964844,293.1499938964844,280.6499938964844,41379.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112292289733887,1.0,0.0,0.0,3.62480092048645,3.6248254776000977,8.767213444116351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.19970703125,0.0,1545.2850341796875,1895.4371337890625,0.0,2574.517578125,0.9048117995262146,1.0,0.0,3.0,1.0,0.0
17743140,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9710586071014404,0.2348242551088333,0.2104026228189468,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.996817708015442,0.26563560962677,0.2430238872766494,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.996817708015442,0.2947369217872619,0.179496631026268,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9743942618370056,0.2371775060892105,0.2239664196968078,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7925664186477661,0.1294095367193222,0.5805502533912659,285.064208984375,284.95001220703125,297.5185241699219,295.51513671875,296.5158996582031,297.33673095703125,285.06640625,1.0,0.3181877434253692,1.0,1.0,0.0,1.0,-1.7626674175262451,1.7626649141311646,2.510106469344464e-06,1.352731704711914,1.0,1.0,0.0,37.00763320922852,45.0,54537.32421875,0.0,414.4421691894531,1.0,280.64263916015625,284.06591796875,298.50164794921875,301.97344970703125,293.1499938964844,293.1499938964844,280.3500061035156,32539.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803993821144104,1.0,0.0,0.0,3.797187089920044,3.7972121238708496,9.62093508860562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.251953125,0.0,1676.2305908203125,1895.4371337890625,0.0,2507.99560546875,0.9353878498077391,1.0,0.0,3.0,1.0,0.0
