time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9710586071014404,0.2348242551088333,0.2104026228189468,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.996817708015442,0.26563560962677,0.2430238872766494,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.996817708015442,0.2947369217872619,0.179496631026268,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9743942618370056,0.2371775060892105,0.2239664196968078,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7925664186477661,0.1294095367193222,0.5805502533912659,285.064208984375,284.95001220703125,297.5185241699219,295.51513671875,296.5158996582031,297.33673095703125,285.06640625,1.0,0.3181877434253692,1.0,1.0,0.0,1.0,-1.7626674175262451,1.7626649141311646,2.510106469344464e-06,1.352731704711914,1.0,1.0,0.0,37.00763320922852,45.0,54537.32421875,0.0,414.4421691894531,1.0,280.64263916015625,284.06591796875,298.50164794921875,301.97344970703125,293.1499938964844,293.1499938964844,280.3500061035156,32539.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803993821144104,1.0,0.0,0.0,3.797187089920044,3.7972121238708496,9.62093508860562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.251953125,0.0,1676.2305908203125,1895.4371337890625,0.0,2507.99560546875,0.9353878498077391,1.0,0.0,3.0,1.0,0.0
17743260,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.9033641815185548,0.2390253245830536,0.2146210968494415,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.947270929813385,0.2712622284889221,0.256106287240982,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.9818006753921508,0.3020393550395965,0.2104755043983459,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.906083643436432,0.2409771084785461,0.2279447168111801,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.7438790798187256,0.1321023106575012,0.5953595638275146,284.7177429199219,284.95001220703125,297.5997314453125,295.55181884765625,296.52655029296875,297.3548583984375,284.72332763671875,1.0,0.3191912472248077,0.8951635360717773,0.8951635360717773,0.4000000059604645,1.0,-1.7045738697052002,1.185495376586914,0.5190783739089966,0.8014893531799316,0.7449677586555481,0.7449677586555481,0.0,44.63593673706055,65.0,48330.03125,0.0,435.4747924804688,1.0,280.35699462890625,283.6675720214844,298.5429077148437,301.9324645996094,293.1499938964844,293.1499938964844,280.6499938964844,49210.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087412714958191,1.0,0.0,0.0,3.5132036209106445,3.51322865486145,8.23568882424297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.8056640625,0.0,1481.37548828125,1895.4371337890625,0.0,2551.6064453125,0.8792786002159119,1.0,0.0,3.0,1.0,0.0
17743320,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.9033641815185548,0.2390253245830536,0.2146210968494415,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187805175781,0.947270929813385,0.2712622284889221,0.256106287240982,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.719482421875,0.9818006753921508,0.3020393550395965,0.2104755043983459,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.906083643436432,0.2409771084785461,0.2279447168111801,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.7438790798187256,0.1321023106575012,0.5953595638275146,284.7177429199219,284.95001220703125,297.5997314453125,295.55181884765625,296.52655029296875,297.3548583984375,284.72332763671875,1.0,0.3191912472248077,0.8951635360717773,0.8951635360717773,0.4000000059604645,1.0,-1.7045738697052002,1.185495376586914,0.5190783739089966,0.8014893531799316,0.7449677586555481,0.7449677586555481,0.0,44.63593673706055,65.0,48330.03125,0.0,435.4747924804688,1.0,280.35699462890625,283.6675720214844,298.5429077148437,301.9324645996094,293.1499938964844,293.1499938964844,280.6499938964844,49210.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087412714958191,1.0,0.0,0.0,3.5132036209106445,3.51322865486145,8.23568882424297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.8056640625,0.0,1481.37548828125,1895.4371337890625,0.0,2551.6064453125,0.8792786002159119,1.0,0.0,3.0,1.0,0.0
17743380,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.943792760372162,0.2423832714557647,0.2176479399204254,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9836658835411072,0.2740676999092102,0.2592262327671051,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.3072732985019684,0.203979805111885,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9465009570121764,0.244189977645874,0.2309465408325195,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7738766670227051,0.1350806057453155,0.6071216464042664,284.8664855957031,284.95001220703125,297.6780700683594,295.58709716796875,296.5015869140625,297.3573303222656,284.8810119628906,1.0,0.3322142958641052,0.7903270721435547,0.7903270721435547,0.800000011920929,1.0,-1.8187459707260127,0.8185396790504456,1.0002063512802124,0.3998396396636963,0.7674270272254944,0.7674270272254944,0.0,42.167877197265625,85.0,42882.3984375,0.0,473.15045166015625,1.0,280.63934326171875,283.7944641113281,298.4051513671875,301.2597961425781,293.1499938964844,293.1499938964844,280.95001220703125,43765.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666464447975159,1.0,0.0,0.0,3.227386951446533,3.2274086475372314,6.9501697907981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.1982421875,0.0,1163.2301025390625,1895.4371337890625,0.0,2171.1171875,0.8183931708335876,1.0,0.0,3.0,1.0,0.0
17743440,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.943792760372162,0.2423832714557647,0.2176479399204254,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9836658835411072,0.2740676999092102,0.2592262327671051,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.3072732985019684,0.203979805111885,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9465009570121764,0.244189977645874,0.2309465408325195,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7738766670227051,0.1350806057453155,0.6071216464042664,284.8664855957031,284.95001220703125,297.6780700683594,295.58709716796875,296.5015869140625,297.3573303222656,284.8810119628906,1.0,0.3322142958641052,0.7903270721435547,0.7903270721435547,0.800000011920929,1.0,-1.8187459707260127,0.8185396790504456,1.0002063512802124,0.3998396396636963,0.7674270272254944,0.7674270272254944,0.0,42.167877197265625,85.0,42882.3984375,0.0,473.15045166015625,1.0,280.63934326171875,283.7944641113281,298.4051513671875,301.2597961425781,293.1499938964844,293.1499938964844,280.95001220703125,43765.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666464447975159,1.0,0.0,0.0,3.227386951446533,3.2274086475372314,6.9501697907981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.1982421875,0.0,1163.2301025390625,1895.4371337890625,0.0,2171.1171875,0.8183931708335876,1.0,0.0,3.0,1.0,0.0
17743500,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9169990420341492,0.2445211261510849,0.2194852530956268,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9598708748817444,0.2758359313011169,0.260817289352417,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9929212331771852,0.3075281083583832,0.2153126895427703,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9194614887237548,0.2461140751838684,0.2327449321746826,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7559700608253479,0.1367187350988388,0.6147554516792297,285.0498962402344,284.95001220703125,297.71600341796875,295.6041564941406,296.5118103027344,297.356201171875,285.0595092773437,1.0,0.3400300443172455,0.7379088401794434,0.7379088401794434,1.0,1.0,-1.844404935836792,0.7990605235099792,1.045344352722168,0.3756754100322723,0.8925368189811707,0.8925368189811707,0.0,46.45084381103516,85.0,42737.2578125,0.0,504.08294677734375,1.0,280.88690185546875,283.9571533203125,298.39599609375,301.0897827148437,293.1499938964844,293.1499938964844,280.95001220703125,33276.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439281344413757,1.0,0.0,0.0,3.324548721313477,3.32456922531128,7.374944175353448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.90185546875,0.0,1181.77392578125,1895.4371337890625,0.0,1973.1556396484373,0.8340723514556885,1.0,0.0,3.0,1.0,0.0
17743560,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.893196702003479,0.2468248605728149,0.2216824293136596,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9331350326538086,0.2778721749782562,0.2628308534622192,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9690307974815368,0.3073107600212097,0.2153920382261276,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8950198888778687,0.2481899261474609,0.2348323315382003,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7393149137496948,0.1384369283914566,0.6231715679168701,285.0512390136719,284.95001220703125,297.7530822753906,295.6208190917969,296.5292663574219,297.3581848144531,285.05035400390625,1.0,0.3489159345626831,0.7480480074882507,0.7480480074882507,1.0,1.0,-1.8729227781295776,0.8135026097297668,1.0594202280044556,0.383222758769989,0.9290000200271606,0.9290000200271606,0.0,51.47266387939453,105.0,43415.16796875,0.0,536.1680908203125,1.0,280.9389343261719,283.93280029296875,298.48419189453125,301.240966796875,293.1499938964844,293.1499938964844,280.6499938964844,30807.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334532737731934,1.0,0.0,0.0,3.4666850566864014,3.4667065143585205,8.01903468072851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.26416015625,0.0,1301.7265625,1895.4371337890625,0.0,1884.0924072265625,0.8602975010871887,1.0,0.0,3.0,1.0,0.0
17743620,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8395218849182129,0.250351071357727,0.225660040974617,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.87185138463974,0.2813600897789001,0.2668435573577881,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8996543288230896,0.3080643713474273,0.2160725742578506,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8409056663513184,0.2516848146915436,0.2388759404420852,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6975705027580261,0.1414242386817932,0.639862596988678,284.9213562011719,284.95001220703125,297.82440185546875,295.6528625488281,296.5606994628906,297.3564147949219,284.92822265625,1.0,0.3676917850971222,0.7683262825012207,0.7683262825012207,1.0,1.0,-1.9052027463912964,0.8329967856407166,1.0722060203552246,0.3957511484622955,0.8427813053131104,0.8427813053131104,0.0,66.63200378417969,108.0,44818.25390625,0.0,608.6666870117188,1.0,280.6593017578125,283.7916564941406,298.66943359375,301.5977478027344,293.1499938964844,293.1499938964844,280.95001220703125,37578.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424764633178711,1.0,0.0,0.0,3.415858745574951,3.415880918502808,7.785617981426185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.98193359375,0.0,1298.9940185546875,1895.4371337890625,0.0,1960.7236328125,0.8548179268836975,1.0,0.0,3.0,1.0,0.0
17743680,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8395218849182129,0.250351071357727,0.225660040974617,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.87185138463974,0.2813600897789001,0.2668435573577881,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8996543288230896,0.3080643713474273,0.2160725742578506,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8409056663513184,0.2516848146915436,0.2388759404420852,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6975705027580261,0.1414242386817932,0.639862596988678,284.9213562011719,284.95001220703125,297.82440185546875,295.6528625488281,296.5606994628906,297.3564147949219,284.92822265625,1.0,0.3676917850971222,0.7683262825012207,0.7683262825012207,1.0,1.0,-1.9052027463912964,0.8329967856407166,1.0722060203552246,0.3957511484622955,0.8427813053131104,0.8427813053131104,0.0,66.63200378417969,108.0,44818.25390625,0.0,608.6666870117188,1.0,280.6593017578125,283.7916564941406,298.66943359375,301.5977478027344,293.1499938964844,293.1499938964844,280.95001220703125,37578.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424764633178711,1.0,0.0,0.0,3.415858745574951,3.415880918502808,7.785617981426185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.98193359375,0.0,1298.9940185546875,1895.4371337890625,0.0,1960.7236328125,0.8548179268836975,1.0,0.0,3.0,1.0,0.0
17743740,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8156018257141113,0.2544938027858734,0.229526400566101,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8452798128128052,0.2854760289192199,0.2709083557128906,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8691613674163818,0.3107106983661651,0.2178778946399688,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8168178796768188,0.2556474506855011,0.2428387403488159,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6767680048942566,0.1446139067411422,0.6556535959243774,285.07769775390625,284.95001220703125,297.8915405273437,295.68310546875,296.59521484375,297.3628234863281,285.074951171875,1.0,0.3821457624435425,0.7886046171188354,0.7886046171188354,1.0,1.0,-1.94061279296875,0.8534303903579712,1.0871824026107788,0.4084749221801758,1.0,1.0,0.0,77.97537231445312,96.0,45327.6015625,0.0,672.4793090820312,1.0,280.9418334960937,283.91766357421875,298.67877197265625,301.5849304199219,293.1499938964844,293.1499938964844,280.6499938964844,30227.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738036036491394,1.0,0.0,0.0,3.644910335540772,3.644933223724365,8.864760161486629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.4423828125,0.0,1484.3798828125,1895.4371337890625,0.0,1922.8720703125,0.8999806046485901,1.0,0.0,3.0,1.0,0.0
17743800,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8156018257141113,0.2544938027858734,0.229526400566101,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8452798128128052,0.2854760289192199,0.2709083557128906,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8691613674163818,0.3107106983661651,0.2178778946399688,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8168178796768188,0.2556474506855011,0.2428387403488159,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6767680048942566,0.1446139067411422,0.6556535959243774,285.07769775390625,284.95001220703125,297.8915405273437,295.68310546875,296.59521484375,297.3628234863281,285.074951171875,1.0,0.3821457624435425,0.7886046171188354,0.7886046171188354,1.0,1.0,-1.94061279296875,0.8534303903579712,1.0871824026107788,0.4084749221801758,1.0,1.0,0.0,77.97537231445312,96.0,45327.6015625,0.0,672.4793090820312,1.0,280.9418334960937,283.91766357421875,298.67877197265625,301.5849304199219,293.1499938964844,293.1499938964844,280.6499938964844,30227.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738036036491394,1.0,0.0,0.0,3.644910335540772,3.644933223724365,8.864760161486629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.4423828125,0.0,1484.3798828125,1895.4371337890625,0.0,1922.8720703125,0.8999806046485901,1.0,0.0,3.0,1.0,0.0
17743860,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.812472939491272,0.2578133940696716,0.2329004108905792,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8418536186218262,0.2891233265399933,0.2746648788452148,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8639634251594543,0.3130810558795929,0.2197580188512802,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8137481808662415,0.2591531276702881,0.246450662612915,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6755421161651611,0.1475432515144348,0.6698652505874634,284.900390625,284.95001220703125,297.9541320800781,295.7113952636719,296.62420654296875,297.3646240234375,284.9046936035156,1.0,0.3888673186302185,0.7876169681549072,0.7876169681549072,1.0,1.0,-1.9728434085845947,0.8687132596969604,1.1041301488876345,0.416820228099823,0.8876331448554993,0.8876331448554993,0.0,81.68548583984375,84.0,46783.22265625,0.0,710.2584838867188,1.0,280.6573486328125,283.7238464355469,298.7721252441406,301.8480224609375,293.1499938964844,293.1499938964844,280.95001220703125,36799.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550444602966309,1.0,0.0,0.0,3.6427817344665527,3.642805814743042,8.854409543346264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.34033203125,0.0,1531.1259765625,1895.4371337890625,0.0,2069.24951171875,0.9039161801338196,1.0,0.0,3.0,1.0,0.0
17743920,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.812472939491272,0.2578133940696716,0.2329004108905792,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8418536186218262,0.2891233265399933,0.2746648788452148,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8639634251594543,0.3130810558795929,0.2197580188512802,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8137481808662415,0.2591531276702881,0.246450662612915,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6755421161651611,0.1475432515144348,0.6698652505874634,284.900390625,284.95001220703125,297.9541320800781,295.7113952636719,296.62420654296875,297.3646240234375,284.9046936035156,1.0,0.3888673186302185,0.7876169681549072,0.7876169681549072,1.0,1.0,-1.9728434085845947,0.8687132596969604,1.1041301488876345,0.416820228099823,0.8876331448554993,0.8876331448554993,0.0,81.68548583984375,84.0,46783.22265625,0.0,710.2584838867188,1.0,280.6573486328125,283.7238464355469,298.7721252441406,301.8480224609375,293.1499938964844,293.1499938964844,280.95001220703125,36799.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550444602966309,1.0,0.0,0.0,3.6427817344665527,3.642805814743042,8.854409543346264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.34033203125,0.0,1531.1259765625,1895.4371337890625,0.0,2069.24951171875,0.9039161801338196,1.0,0.0,3.0,1.0,0.0
17743980,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8225283622741699,0.2619102001190185,0.2361511141061782,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8522167205810547,0.293414831161499,0.2783288061618805,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8738217949867249,0.3163817524909973,0.2217170745134353,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8238226771354675,0.2632234692573547,0.2499367296695709,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.6863883137702942,0.1508122086524963,0.6832863092422485,285.0845031738281,284.95001220703125,298.0116882324219,295.73760986328125,296.6541442871094,297.3719177246094,285.08526611328125,1.0,0.390737920999527,0.786629319190979,0.786629319190979,1.0,1.0,-2.0037989616394043,0.8833240866661072,1.1204748153686523,0.4245916903018951,1.0,1.0,0.0,79.7216567993164,72.0,46835.1484375,0.0,728.7300415039062,1.0,280.9430847167969,283.8947448730469,298.7353210449219,301.74884033203125,293.1499938964844,293.1499938964844,280.6499938964844,32374.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502793669700623,1.0,0.0,0.0,3.791596651077272,3.791621446609497,9.59262592914456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.455078125,0.0,1668.2991943359375,1895.4371337890625,0.0,2027.86865234375,0.9343164563179016,1.0,0.0,3.0,1.0,0.0
17744040,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8225283622741699,0.2619102001190185,0.2361511141061782,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8522167205810547,0.293414831161499,0.2783288061618805,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8738217949867249,0.3163817524909973,0.2217170745134353,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8238226771354675,0.2632234692573547,0.2499367296695709,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.6863883137702942,0.1508122086524963,0.6832863092422485,285.0845031738281,284.95001220703125,298.0116882324219,295.73760986328125,296.6541442871094,297.3719177246094,285.08526611328125,1.0,0.390737920999527,0.786629319190979,0.786629319190979,1.0,1.0,-2.0037989616394043,0.8833240866661072,1.1204748153686523,0.4245916903018951,1.0,1.0,0.0,79.7216567993164,72.0,46835.1484375,0.0,728.7300415039062,1.0,280.9430847167969,283.8947448730469,298.7353210449219,301.74884033203125,293.1499938964844,293.1499938964844,280.6499938964844,32374.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502793669700623,1.0,0.0,0.0,3.791596651077272,3.791621446609497,9.59262592914456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.455078125,0.0,1668.2991943359375,1895.4371337890625,0.0,2027.86865234375,0.9343164563179016,1.0,0.0,3.0,1.0,0.0
17744100,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8317720890045166,0.2638306319713592,0.2379273325204849,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8621941208839417,0.2955225110054016,0.2803108692169189,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8838260173797607,0.3179630041122436,0.2228402495384216,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8330733776092529,0.2652277052402496,0.2518101930618286,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6959232687950134,0.1524576395750045,0.6903464198112488,284.9486694335937,284.95001220703125,298.0384521484375,295.7499389648437,296.6679992675781,297.375244140625,284.9327087402344,1.0,0.3905010521411896,0.7861354947090149,0.7861354947090149,1.0,1.0,-2.0203914642333984,0.8911577463150024,1.1292338371276855,0.4287978112697601,0.9675119519233704,0.9675119519233704,0.0,77.1867904663086,72.0,48152.80078125,0.0,733.7136840820312,1.0,280.6937866210937,283.7149963378906,298.8115539550781,302.0060729980469,293.1499938964844,293.1499938964844,280.6499938964844,33634.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598408460617065,1.0,0.0,0.0,3.831896543502808,3.831921815872192,9.7976248980558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.27685546875,0.0,1726.5325927734375,1895.4371337890625,0.0,2111.1767578125,0.9438623785972596,1.0,0.0,3.0,1.0,0.0
17744160,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8423802256584167,0.2653901875019073,0.2393152415752411,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8739989399909973,0.2973745465278625,0.2820096909999847,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8955600261688232,0.31923907995224,0.2237041443586349,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8438796401023865,0.2670011222362518,0.2534278333187103,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7067884206771851,0.153971791267395,0.6967170238494873,284.9089660644531,284.95001220703125,298.06378173828125,295.7616882324219,296.6796569824219,297.37567138671875,284.91180419921875,1.0,0.3895928859710693,0.7856655120849609,0.7856655120849609,1.0,1.0,-2.034731864929199,0.8979237079620361,1.136808156967163,0.4324221312999725,0.9298178553581238,0.9298178553581238,0.0,74.17710876464844,60.0,48368.46875,0.0,735.2203369140625,1.0,280.6562194824219,283.694580078125,298.81427001953125,301.9896850585937,293.1499938964844,293.1499938964844,280.3500061035156,36362.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650165557861328,1.0,0.0,0.0,3.802305221557617,3.802330732345581,9.64688751992071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.2822265625,0.0,1712.1376953125,1895.4371337890625,0.0,2156.715576171875,0.9393150210380554,1.0,0.0,3.0,1.0,0.0
17744220,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8718072175979614,0.2684005796909332,0.2416970580816269,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9063587188720704,0.3010098338127136,0.2850991487503052,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9298359751701356,0.3217662870883941,0.2251976430416107,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8739504814147949,0.2704874575138092,0.2563787400722503,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7326666712760925,0.1569611877202987,0.7085577845573425,284.8720397949219,284.95001220703125,298.11004638671875,295.7834167480469,296.7007141113281,297.3760681152344,284.8821716308594,1.0,0.3862586915493011,0.784725546836853,0.784725546836853,1.0,1.0,-2.0608608722686768,0.9102581143379213,1.1506028175354004,0.4389506876468658,0.8369584083557129,0.8369584083557129,0.0,66.68734741210938,48.0,49096.60546875,0.0,730.9161987304688,1.0,280.3573303222656,283.6552429199219,298.8168029785156,302.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,41861.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749050259590149,1.0,0.0,0.0,3.550823211669922,3.550847291946411,8.413010164076695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.7294921875,0.0,1468.2713623046875,1895.4371337890625,0.0,2244.518310546875,0.8889877796173096,1.0,0.0,3.0,1.0,0.0
17744280,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8718072175979614,0.2684005796909332,0.2416970580816269,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9063587188720704,0.3010098338127136,0.2850991487503052,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9298359751701356,0.3217662870883941,0.2251976430416107,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8739504814147949,0.2704874575138092,0.2563787400722503,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7326666712760925,0.1569611877202987,0.7085577845573425,284.8720397949219,284.95001220703125,298.11004638671875,295.7834167480469,296.7007141113281,297.3760681152344,284.8821716308594,1.0,0.3862586915493011,0.784725546836853,0.784725546836853,1.0,1.0,-2.0608608722686768,0.9102581143379213,1.1506028175354004,0.4389506876468658,0.8369584083557129,0.8369584083557129,0.0,66.68734741210938,48.0,49096.60546875,0.0,730.9161987304688,1.0,280.3573303222656,283.6552429199219,298.8168029785156,302.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,41861.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749050259590149,1.0,0.0,0.0,3.550823211669922,3.550847291946411,8.413010164076695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.7294921875,0.0,1468.2713623046875,1895.4371337890625,0.0,2244.518310546875,0.8889877796173096,1.0,0.0,3.0,1.0,0.0
17744340,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9261903762817384,0.2726560831069946,0.2448234856128692,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9659934639930724,0.3057273924350738,0.2888469696044922,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9851480722427368,0.3256360292434692,0.2273371666669845,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9291653037071228,0.2749898731708526,0.2599410712718963,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7756842374801636,0.1605917811393737,0.722024142742157,285.05029296875,284.95001220703125,298.1499938964844,295.8027648925781,296.7244873046875,297.3861083984375,285.0487365722656,1.0,0.3817938864231109,0.7837855815887451,0.7837855815887451,1.0,1.0,-2.0921313762664795,0.9250696897506714,1.1670615673065186,0.4467569589614868,0.9879195690155028,0.9879195690155028,0.0,56.96764373779297,51.0,49286.140625,0.0,722.8269653320312,1.0,280.6427001953125,283.8078308105469,298.7820129394531,301.94354248046875,293.1499938964844,293.1499938964844,280.3500061035156,32089.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659978866577148,1.0,0.0,0.0,3.724158525466919,3.724182605743408,9.254428050553544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.4365234375,0.0,1587.39453125,1895.4371337890625,0.0,2165.3828125,0.9191585183143616,1.0,0.0,3.0,1.0,0.0
17744400,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9261903762817384,0.2726560831069946,0.2448234856128692,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9659934639930724,0.3057273924350738,0.2888469696044922,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9851480722427368,0.3256360292434692,0.2273371666669845,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9291653037071228,0.2749898731708526,0.2599410712718963,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7756842374801636,0.1605917811393737,0.722024142742157,285.05029296875,284.95001220703125,298.1499938964844,295.8027648925781,296.7244873046875,297.3861083984375,285.0487365722656,1.0,0.3817938864231109,0.7837855815887451,0.7837855815887451,1.0,1.0,-2.0921313762664795,0.9250696897506714,1.1670615673065186,0.4467569589614868,0.9879195690155028,0.9879195690155028,0.0,56.96764373779297,51.0,49286.140625,0.0,722.8269653320312,1.0,280.6427001953125,283.8078308105469,298.7820129394531,301.94354248046875,293.1499938964844,293.1499938964844,280.3500061035156,32089.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659978866577148,1.0,0.0,0.0,3.724158525466919,3.724182605743408,9.254428050553544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.4365234375,0.0,1587.39453125,1895.4371337890625,0.0,2165.3828125,0.9191585183143616,1.0,0.0,3.0,1.0,0.0
17744460,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9723499417304992,0.2755884230136871,0.2476562410593032,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.3096785545349121,0.2887083888053894,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.3298609256744385,0.2132390141487121,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9755136370658876,0.2786821722984314,0.2634997069835663,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.813731849193573,0.1636481285095214,0.7357022762298584,284.89190673828125,284.95001220703125,298.17987060546875,295.81842041015625,296.7395324707031,297.3886413574219,284.9002990722656,1.0,0.3814533054828644,0.7827427387237549,0.7827427387237549,1.0,1.0,-2.1229190826416016,0.9402381777763368,1.18268084526062,0.4519813060760498,0.8741752505302429,0.8741752505302429,0.0,51.51996994018555,71.0,50391.23046875,0.0,721.2662963867188,1.0,280.3567810058594,283.643798828125,298.8577575683594,302.1603088378906,293.1499938964844,293.1499938964844,280.6499938964844,38653.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784522175788879,1.0,0.0,0.0,3.652937173843384,3.6529617309570312,8.903847401597886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.70361328125,0.0,1556.31103515625,1895.4371337890625,0.0,2276.254638671875,0.9077048301696776,1.0,0.0,3.0,1.0,0.0
17744520,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9723499417304992,0.2755884230136871,0.2476562410593032,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.3096785545349121,0.2887083888053894,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.3298609256744385,0.2132390141487121,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9755136370658876,0.2786821722984314,0.2634997069835663,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.813731849193573,0.1636481285095214,0.7357022762298584,284.89190673828125,284.95001220703125,298.17987060546875,295.81842041015625,296.7395324707031,297.3886413574219,284.9002990722656,1.0,0.3814533054828644,0.7827427387237549,0.7827427387237549,1.0,1.0,-2.1229190826416016,0.9402381777763368,1.18268084526062,0.4519813060760498,0.8741752505302429,0.8741752505302429,0.0,51.51996994018555,71.0,50391.23046875,0.0,721.2662963867188,1.0,280.3567810058594,283.643798828125,298.8577575683594,302.1603088378906,293.1499938964844,293.1499938964844,280.6499938964844,38653.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784522175788879,1.0,0.0,0.0,3.652937173843384,3.6529617309570312,8.903847401597886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.70361328125,0.0,1556.31103515625,1895.4371337890625,0.0,2276.254638671875,0.9077048301696776,1.0,0.0,3.0,1.0,0.0
17744580,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9586575627326964,0.2787753343582153,0.250404804944992,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.993476390838623,0.3137701749801636,0.2964361011981964,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9990000128746032,0.3346655666828155,0.2249031513929367,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9628142714500428,0.2824111580848694,0.2669923603534698,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8041449785232544,0.1664733439683914,0.7487443089485168,285.07037353515625,284.95001220703125,298.1967163085937,295.8294677734375,296.7490539550781,297.3913269042969,285.0740966796875,1.0,0.3891282081604004,0.7816998362541199,0.7816998362541199,1.0,1.0,-2.1523900032043457,0.9537855982780457,1.1986044645309448,0.4609157145023346,1.0,1.0,0.0,54.896751403808594,91.0,50462.39453125,0.0,764.939208984375,1.0,280.6419677734375,283.8099365234375,298.81964111328125,302.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,32582.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721801996231079,1.0,0.0,0.0,3.8027610778808594,3.802786111831665,9.649201047068343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.2353515625,0.0,1683.2138671875,1895.4371337890625,0.0,2220.22314453125,0.937110424041748,1.0,0.0,3.0,1.0,0.0
17744640,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9586575627326964,0.2787753343582153,0.250404804944992,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.993476390838623,0.3137701749801636,0.2964361011981964,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9990000128746032,0.3346655666828155,0.2249031513929367,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9628142714500428,0.2824111580848694,0.2669923603534698,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8041449785232544,0.1664733439683914,0.7487443089485168,285.07037353515625,284.95001220703125,298.1967163085937,295.8294677734375,296.7490539550781,297.3913269042969,285.0740966796875,1.0,0.3891282081604004,0.7816998362541199,0.7816998362541199,1.0,1.0,-2.1523900032043457,0.9537855982780457,1.1986044645309448,0.4609157145023346,1.0,1.0,0.0,54.896751403808594,91.0,50462.39453125,0.0,764.939208984375,1.0,280.6419677734375,283.8099365234375,298.81964111328125,302.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,32582.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721801996231079,1.0,0.0,0.0,3.8027610778808594,3.802786111831665,9.649201047068343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.2353515625,0.0,1683.2138671875,1895.4371337890625,0.0,2220.22314453125,0.937110424041748,1.0,0.0,3.0,1.0,0.0
17744700,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9384325742721558,0.2800439298152923,0.2518841326236725,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9777746796607972,0.3154366612434387,0.2983864843845367,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9949424266815186,0.3354164659976959,0.2346767336130142,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9432493448257446,0.2840488255023956,0.268829196691513,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7891895174980164,0.1676810085773468,0.7553696036338806,284.948974609375,284.95001220703125,298.2005310058594,295.8333435058594,296.74951171875,297.3886108398437,284.9367370605469,1.0,0.3952796757221222,0.7811784148216248,0.7811784148216248,1.0,1.0,-2.17160964012146,0.962632179260254,1.208977460861206,0.4668692648410797,0.9641005396842957,0.9641005396842957,0.0,58.83678436279297,91.0,51851.234375,0.0,799.0542602539062,1.0,280.3981628417969,283.6449584960937,298.8861999511719,302.30572509765625,293.1499938964844,293.1499938964844,280.3500061035156,33995.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810071706771851,1.0,0.0,0.0,3.837395668029785,3.837421178817749,9.82576693786541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.1005859375,0.0,1736.0543212890625,1895.4371337890625,0.0,2299.187744140625,0.9452163577079772,1.0,0.0,3.0,1.0,0.0
17744760,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9075206518173218,0.2808957397937774,0.2530129551887512,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.94955974817276,0.3167428374290466,0.2999803125858307,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9693126082420348,0.3354808688163757,0.2350184917449951,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.9125179052352904,0.2853681147098541,0.270425021648407,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7669692635536194,0.1686294227838516,0.7612161636352539,284.91278076171875,284.95001220703125,298.2014465332031,295.8362121582031,296.7464599609375,297.382080078125,284.91473388671875,1.0,0.4021690487861633,0.7805166840553284,0.7805166840553284,1.0,1.0,-2.184234857559204,0.96854430437088,1.2156904935836792,0.4700705409049988,0.9302591681480408,0.9302591681480408,0.0,64.865478515625,111.0,52052.61328125,0.0,832.9606323242188,1.0,280.3567810058594,283.621826171875,298.8858642578125,302.2934875488281,293.1499938964844,293.1499938964844,280.04998779296875,36422.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861721515655518,1.0,0.0,0.0,3.808617353439331,3.808642864227295,9.678942660684695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.7255859375,0.0,1720.202392578125,1895.4371337890625,0.0,2345.7294921875,0.9407756924629213,1.0,0.0,3.0,1.0,0.0
17744820,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8567755818367004,0.2822512984275818,0.2548126876354217,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8923578858375549,0.3190516829490661,0.3027734160423279,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9088796377182008,0.3360980451107025,0.235733687877655,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8618763089179993,0.2876534759998321,0.2732157111167907,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7280285954475403,0.170133039355278,0.771111786365509,284.8768005371094,284.95001220703125,298.1949768066406,295.83892822265625,296.73590087890625,297.3676452636719,284.8847961425781,1.0,0.4175221621990204,0.7791931629180908,0.7791931629180908,1.0,1.0,-2.2058496475219727,0.9786375164985656,1.2272120714187622,0.4754620790481567,0.8400253653526306,0.8400253653526306,0.0,79.78936767578125,131.0,52607.84765625,0.0,909.1873168945312,1.0,280.0573425292969,283.5829162597656,298.8705139160156,302.3299255371094,293.1499938964844,293.1499938964844,280.3500061035156,41585.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956728339195251,1.0,0.0,0.0,3.560879945755005,3.560904026031494,8.460731919512909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.49462890625,0.0,1477.0277099609375,1895.4371337890625,0.0,2431.9306640625,0.8909829258918762,1.0,0.0,3.0,1.0,0.0
17744880,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8567755818367004,0.2822512984275818,0.2548126876354217,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8923578858375549,0.3190516829490661,0.3027734160423279,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9088796377182008,0.3360980451107025,0.235733687877655,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8618763089179993,0.2876534759998321,0.2732157111167907,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7280285954475403,0.170133039355278,0.771111786365509,284.8768005371094,284.95001220703125,298.1949768066406,295.83892822265625,296.73590087890625,297.3676452636719,284.8847961425781,1.0,0.4175221621990204,0.7791931629180908,0.7791931629180908,1.0,1.0,-2.2058496475219727,0.9786375164985656,1.2272120714187622,0.4754620790481567,0.8400253653526306,0.8400253653526306,0.0,79.78936767578125,131.0,52607.84765625,0.0,909.1873168945312,1.0,280.0573425292969,283.5829162597656,298.8705139160156,302.3299255371094,293.1499938964844,293.1499938964844,280.3500061035156,41585.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956728339195251,1.0,0.0,0.0,3.560879945755005,3.560904026031494,8.460731919512909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.49462890625,0.0,1477.0277099609375,1895.4371337890625,0.0,2431.9306640625,0.8909829258918762,1.0,0.0,3.0,1.0,0.0
17744940,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.821412980556488,0.2847229242324829,0.2573738992214203,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8535845279693604,0.3222279250621795,0.3061738908290863,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.867439866065979,0.3382689654827118,0.2374580949544906,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8265364766120911,0.290666401386261,0.2764944732189178,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6972729563713074,0.1719327867031097,0.7817265391349792,285.0348205566406,284.95001220703125,298.1781921386719,295.8379211425781,296.72589111328125,297.36236572265625,285.0328063964844,1.0,0.4343884289264679,0.777869701385498,0.777869701385498,1.0,1.0,-2.231764078140259,0.990818977355957,1.2409449815750122,0.4818429052829742,0.9738625884056092,0.9738625884056092,0.0,96.5103530883789,134.0,52580.33203125,0.0,998.04443359375,1.0,280.3427124023437,283.72528076171875,298.81884765625,302.1938781738281,293.1499938964844,293.1499938964844,280.04998779296875,32551.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873484492301941,1.0,0.0,0.0,3.717660188674927,3.717684030532837,9.222159746968828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.29296875,0.0,1583.470947265625,1895.4371337890625,0.0,2356.36181640625,0.9179303646087646,1.0,0.0,3.0,1.0,0.0
17745000,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.821412980556488,0.2847229242324829,0.2573738992214203,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8535845279693604,0.3222279250621795,0.3061738908290863,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.867439866065979,0.3382689654827118,0.2374580949544906,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8265364766120911,0.290666401386261,0.2764944732189178,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6972729563713074,0.1719327867031097,0.7817265391349792,285.0348205566406,284.95001220703125,298.1781921386719,295.8379211425781,296.72589111328125,297.36236572265625,285.0328063964844,1.0,0.4343884289264679,0.777869701385498,0.777869701385498,1.0,1.0,-2.231764078140259,0.990818977355957,1.2409449815750122,0.4818429052829742,0.9738625884056092,0.9738625884056092,0.0,96.5103530883789,134.0,52580.33203125,0.0,998.04443359375,1.0,280.3427124023437,283.72528076171875,298.81884765625,302.1938781738281,293.1499938964844,293.1499938964844,280.04998779296875,32551.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873484492301941,1.0,0.0,0.0,3.717660188674927,3.717684030532837,9.222159746968828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.29296875,0.0,1583.470947265625,1895.4371337890625,0.0,2356.36181640625,0.9179303646087646,1.0,0.0,3.0,1.0,0.0
