time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.800991415977478,0.286127358675003,0.2593913674354553,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8335250020027161,0.3246664106845855,0.3091878890991211,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8455446362495422,0.3396887481212616,0.2389882355928421,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.807181715965271,0.2929844856262207,0.2793801724910736,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6792915463447571,0.1732451170682907,0.7905932068824768,284.8999938964844,284.95001220703125,298.15203857421875,295.8334045410156,296.70831298828125,297.3512268066406,284.905029296875,1.0,0.446438580751419,0.7765617370605469,0.7765617370605469,1.0,1.0,-2.253770112991333,1.001107931137085,1.2526620626449585,0.4872925281524658,0.8695068359375,0.8695068359375,0.0,108.97900390625,122.0,53530.95703125,0.0,1068.4161376953125,1.0,280.05694580078125,283.583251953125,298.8677062988281,302.3753967285156,293.1499938964844,293.1499938964844,280.3500061035156,38698.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985168099403381,1.0,0.0,0.0,3.624168157577514,3.624192476272583,8.764153562879073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.26513671875,0.0,1524.6629638671875,1895.4371337890625,0.0,2457.8720703125,0.9017640948295592,1.0,0.0,3.0,1.0,0.0
17745120,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.800991415977478,0.286127358675003,0.2593913674354553,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8335250020027161,0.3246664106845855,0.3091878890991211,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8455446362495422,0.3396887481212616,0.2389882355928421,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.807181715965271,0.2929844856262207,0.2793801724910736,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6792915463447571,0.1732451170682907,0.7905932068824768,284.8999938964844,284.95001220703125,298.15203857421875,295.8334045410156,296.70831298828125,297.3512268066406,284.905029296875,1.0,0.446438580751419,0.7765617370605469,0.7765617370605469,1.0,1.0,-2.253770112991333,1.001107931137085,1.2526620626449585,0.4872925281524658,0.8695068359375,0.8695068359375,0.0,108.97900390625,122.0,53530.95703125,0.0,1068.4161376953125,1.0,280.05694580078125,283.583251953125,298.8677062988281,302.3753967285156,293.1499938964844,293.1499938964844,280.3500061035156,38698.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985168099403381,1.0,0.0,0.0,3.624168157577514,3.624192476272583,8.764153562879073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.26513671875,0.0,1524.6629638671875,1895.4371337890625,0.0,2457.8720703125,0.9017640948295592,1.0,0.0,3.0,1.0,0.0
17745180,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7977408766746521,0.2882491648197174,0.2611416280269623,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.830952525138855,0.3276222944259643,0.3118746876716614,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8421111702919006,0.3418368995189667,0.2403712421655655,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8045544028282166,0.2957393825054168,0.2819056808948517,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6769074201583862,0.1747799962759018,0.797475278377533,285.0441589355469,284.95001220703125,298.11737060546875,295.82568359375,296.690185546875,297.345947265625,285.0414733886719,1.0,0.4507666826248169,0.7752538323402405,0.7752538323402405,1.0,1.0,-2.272059679031372,1.0096399784088137,1.262419581413269,0.4916554689407348,1.0,1.0,0.0,112.3857650756836,110.0,53328.0234375,0.0,1100.9801025390625,1.0,280.3432006835937,283.7193298339844,298.8143005371094,302.2410583496094,293.1499938964844,293.1499938964844,280.04998779296875,32222.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922571301460266,1.0,0.0,0.0,3.7784066200256334,3.778431177139282,9.526001463200372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.80859375,0.0,1651.5162353515625,1895.4371337890625,0.0,2400.855712890625,0.9313934445381165,1.0,0.0,3.0,1.0,0.0
17745240,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7977408766746521,0.2882491648197174,0.2611416280269623,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.830952525138855,0.3276222944259643,0.3118746876716614,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8421111702919006,0.3418368995189667,0.2403712421655655,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8045544028282166,0.2957393825054168,0.2819056808948517,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6769074201583862,0.1747799962759018,0.797475278377533,285.0441589355469,284.95001220703125,298.11737060546875,295.82568359375,296.690185546875,297.345947265625,285.0414733886719,1.0,0.4507666826248169,0.7752538323402405,0.7752538323402405,1.0,1.0,-2.272059679031372,1.0096399784088137,1.262419581413269,0.4916554689407348,1.0,1.0,0.0,112.3857650756836,110.0,53328.0234375,0.0,1100.9801025390625,1.0,280.3432006835937,283.7193298339844,298.8143005371094,302.2410583496094,293.1499938964844,293.1499938964844,280.04998779296875,32222.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922571301460266,1.0,0.0,0.0,3.7784066200256334,3.778431177139282,9.526001463200372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.80859375,0.0,1651.5162353515625,1895.4371337890625,0.0,2400.855712890625,0.9313934445381165,1.0,0.0,3.0,1.0,0.0
17745300,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8003440499305725,0.2889847159385681,0.2619940638542175,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8336637616157532,0.3288735747337341,0.3131949305534363,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8445447683334351,0.3426385223865509,0.2410589009523391,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8074530959129333,0.2969096302986145,0.2831326723098755,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.6793765425682068,0.1754379421472549,0.8006938099861145,284.8896484375,284.95001220703125,298.0971069335937,295.8206787109375,296.6789245605469,297.3417663574219,284.8787536621094,1.0,0.4511589407920837,0.7745998501777649,0.7745998501777649,1.0,1.0,-2.280839443206787,1.013718843460083,1.2671204805374146,0.4937860369682312,0.9089789986610411,0.9089789986610411,0.0,111.66741943359376,110.0,54362.53515625,0.0,1107.6322021484375,1.0,280.0950622558594,283.5398864746094,298.8692932128906,302.4698791503906,293.1499938964844,293.1499938964844,280.04998779296875,35584.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004001975059509,1.0,0.0,0.0,3.7853424549102783,3.785367727279663,9.561006208969047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.7470703125,0.0,1685.7974853515625,1895.4371337890625,0.0,2475.08447265625,0.9333907961845398,1.0,0.0,3.0,1.0,0.0
17745360,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8038501739501953,0.2894269526004791,0.2623995542526245,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8373841047286987,0.3298804461956024,0.3141453862190246,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8479944467544556,0.3431723713874817,0.241432785987854,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8112959265708923,0.2978575825691223,0.2840222716331482,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6827504634857178,0.1759478151798248,0.8028751015663147,284.88482666015625,284.95001220703125,298.0750732421875,295.8149719238281,296.66552734375,297.335205078125,284.8893127441406,1.0,0.4505649209022522,0.7739272713661194,0.7739272713661194,1.0,1.0,-2.286608934402466,1.0163519382476809,1.2702571153640747,0.4951213300228119,0.8813251256942749,0.8813251256942749,0.0,110.11121368408205,98.0,54197.41796875,0.0,1107.8013916015625,1.0,280.0565795898437,283.5553894042969,298.85107421875,302.4069519042969,293.1499938964844,293.1499938964844,280.3500061035156,38663.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036893606185913,1.0,0.0,0.0,3.6977460384368896,3.6977710723876953,9.123625659412936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.8134765625,0.0,1607.1275634765625,1895.4371337890625,0.0,2505.2041015625,0.9177017211914062,1.0,0.0,3.0,1.0,0.0
17745420,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8169873952865601,0.2914376556873321,0.2636630237102508,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8511855602264404,0.3327235281467438,0.3163321614265442,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.861596941947937,0.34528249502182,0.2424968928098678,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8246504664421082,0.3005111217498779,0.2860507667064667,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6951208710670471,0.1774328798055648,0.8076568245887756,285.0384216308594,284.95001220703125,298.026123046875,295.8015441894531,296.6417236328125,297.3313293457031,285.0366516113281,1.0,0.4474660456180572,0.7725821137428284,0.7725821137428284,1.0,1.0,-2.3002073764801025,1.0226304531097412,1.2775768041610718,0.4981990158557892,1.0,1.0,0.0,104.0317840576172,86.0,53787.87109375,0.0,1098.7366943359375,1.0,280.343505859375,283.7071533203125,298.78790283203125,302.2475891113281,293.1499938964844,293.1499938964844,280.04998779296875,32909.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969073057174683,1.0,0.0,0.0,3.8235061168670654,3.82353138923645,9.75476609710313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.6455078125,0.0,1710.681884765625,1895.4371337890625,0.0,2443.183837890625,0.9420335292816162,1.0,0.0,3.0,1.0,0.0
17745480,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8169873952865601,0.2914376556873321,0.2636630237102508,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8511855602264404,0.3327235281467438,0.3163321614265442,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.861596941947937,0.34528249502182,0.2424968928098678,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8246504664421082,0.3005111217498779,0.2860507667064667,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6951208710670471,0.1774328798055648,0.8076568245887756,285.0384216308594,284.95001220703125,298.026123046875,295.8015441894531,296.6417236328125,297.3313293457031,285.0366516113281,1.0,0.4474660456180572,0.7725821137428284,0.7725821137428284,1.0,1.0,-2.3002073764801025,1.0226304531097412,1.2775768041610718,0.4981990158557892,1.0,1.0,0.0,104.0317840576172,86.0,53787.87109375,0.0,1098.7366943359375,1.0,280.343505859375,283.7071533203125,298.78790283203125,302.2475891113281,293.1499938964844,293.1499938964844,280.04998779296875,32909.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969073057174683,1.0,0.0,0.0,3.8235061168670654,3.82353138923645,9.75476609710313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.6455078125,0.0,1710.681884765625,1895.4371337890625,0.0,2443.183837890625,0.9420335292816162,1.0,0.0,3.0,1.0,0.0
17745540,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8346737623214722,0.2925364375114441,0.2646407783031463,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8714158535003662,0.3349103331565857,0.3183029294013977,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8817148208618164,0.3466275632381439,0.243393138051033,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8432552218437195,0.3025892674922943,0.2878930866718292,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7124603390693665,0.178599014878273,0.8119438290596008,284.8822937011719,284.95001220703125,297.97137451171875,295.78564453125,296.6122741699219,297.3221130371094,284.8861083984375,1.0,0.442609965801239,0.7712369561195374,0.7712369561195374,1.0,1.0,-2.31219482421875,1.028106689453125,1.2840882539749146,0.5009628534317017,0.8880023956298828,0.8880023956298828,0.0,95.90607452392578,74.0,54614.2890625,0.0,1079.729736328125,1.0,280.05682373046875,283.54541015625,298.8180847167969,302.4009704589844,293.1499938964844,293.1499938964844,280.3500061035156,38778.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076122999191284,1.0,0.0,0.0,3.73771071434021,3.7377359867095934,9.321904599346452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.79736328125,0.0,1654.2435302734375,1895.4371337890625,0.0,2541.22265625,0.92678701877594,1.0,0.0,3.0,1.0,0.0
17745600,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8346737623214722,0.2925364375114441,0.2646407783031463,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8714158535003662,0.3349103331565857,0.3183029294013977,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8817148208618164,0.3466275632381439,0.243393138051033,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8432552218437195,0.3025892674922943,0.2878930866718292,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7124603390693665,0.178599014878273,0.8119438290596008,284.8822937011719,284.95001220703125,297.97137451171875,295.78564453125,296.6122741699219,297.3221130371094,284.8861083984375,1.0,0.442609965801239,0.7712369561195374,0.7712369561195374,1.0,1.0,-2.31219482421875,1.028106689453125,1.2840882539749146,0.5009628534317017,0.8880023956298828,0.8880023956298828,0.0,95.90607452392578,74.0,54614.2890625,0.0,1079.729736328125,1.0,280.05682373046875,283.54541015625,298.8180847167969,302.4009704589844,293.1499938964844,293.1499938964844,280.3500061035156,38778.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076122999191284,1.0,0.0,0.0,3.73771071434021,3.7377359867095934,9.321904599346452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.79736328125,0.0,1654.2435302734375,1895.4371337890625,0.0,2541.22265625,0.92678701877594,1.0,0.0,3.0,1.0,0.0
17745660,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8600761294364929,0.2943749725818634,0.2656403481960296,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9004634022712708,0.3376829624176025,0.320283979177475,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9109242558479308,0.3487702906131744,0.2443718761205673,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8702244758605957,0.3052386939525604,0.2897685468196869,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7340579032897949,0.1800857186317443,0.8160638213157654,285.0386047363281,284.95001220703125,297.9117126464844,295.767578125,296.58447265625,297.3197021484375,285.03741455078125,1.0,0.4365706145763397,0.7699853777885437,0.7699853777885437,1.0,1.0,-2.324147224426269,1.0336099863052368,1.2905373573303225,0.5036075115203857,1.0,1.0,0.0,86.2005615234375,62.0,54096.84375,0.0,1054.215576171875,1.0,280.3435363769531,283.7037048339844,298.7521057128906,302.2328186035156,293.1499938964844,293.1499938964844,280.04998779296875,33362.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004894256591797,1.0,0.0,0.0,3.848640203475952,3.848665714263916,9.8834345862997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.599609375,0.0,1744.78955078125,1895.4371337890625,0.0,2475.90087890625,0.9479190707206726,1.0,0.0,3.0,1.0,0.0
17745720,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8600761294364929,0.2943749725818634,0.2656403481960296,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9004634022712708,0.3376829624176025,0.320283979177475,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9109242558479308,0.3487702906131744,0.2443718761205673,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8702244758605957,0.3052386939525604,0.2897685468196869,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7340579032897949,0.1800857186317443,0.8160638213157654,285.0386047363281,284.95001220703125,297.9117126464844,295.767578125,296.58447265625,297.3197021484375,285.03741455078125,1.0,0.4365706145763397,0.7699853777885437,0.7699853777885437,1.0,1.0,-2.324147224426269,1.0336099863052368,1.2905373573303225,0.5036075115203857,1.0,1.0,0.0,86.2005615234375,62.0,54096.84375,0.0,1054.215576171875,1.0,280.3435363769531,283.7037048339844,298.7521057128906,302.2328186035156,293.1499938964844,293.1499938964844,280.04998779296875,33362.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004894256591797,1.0,0.0,0.0,3.848640203475952,3.848665714263916,9.8834345862997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.599609375,0.0,1744.78955078125,1895.4371337890625,0.0,2475.90087890625,0.9479190707206726,1.0,0.0,3.0,1.0,0.0
17745780,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8956642746925354,0.2952626049518585,0.2663480043411255,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9431523084640504,0.3397829234600067,0.3220916986465454,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9538289308547974,0.3501436412334442,0.2452292889356613,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.907780647277832,0.3073130846023559,0.291526049375534,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.763169527053833,0.1812415421009063,0.8199175000190735,284.8823547363281,284.95001220703125,297.8480834960937,295.74755859375,296.55157470703125,297.3115234375,284.885986328125,1.0,0.4298353791236877,0.76873379945755,0.76873379945755,1.0,1.0,-2.334945678710937,1.0385290384292605,1.2964166402816772,0.5060669779777527,0.8927096724510193,0.8927096724510193,0.0,75.85247039794922,50.0,54915.09765625,0.0,1024.632568359375,1.0,280.0566711425781,283.5412902832031,298.77862548828125,302.3810729980469,293.1499938964844,293.1499938964844,280.3500061035156,38817.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108800053596497,1.0,0.0,0.0,3.762685775756836,3.762711524963379,9.446897593079484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.1318359375,0.0,1683.922119140625,1895.4371337890625,0.0,2571.299560546875,0.9323830008506776,1.0,0.0,3.0,1.0,0.0
17745840,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8956642746925354,0.2952626049518585,0.2663480043411255,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9431523084640504,0.3397829234600067,0.3220916986465454,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9538289308547974,0.3501436412334442,0.2452292889356613,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.907780647277832,0.3073130846023559,0.291526049375534,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.763169527053833,0.1812415421009063,0.8199175000190735,284.8823547363281,284.95001220703125,297.8480834960937,295.74755859375,296.55157470703125,297.3115234375,284.885986328125,1.0,0.4298353791236877,0.76873379945755,0.76873379945755,1.0,1.0,-2.334945678710937,1.0385290384292605,1.2964166402816772,0.5060669779777527,0.8927096724510193,0.8927096724510193,0.0,75.85247039794922,50.0,54915.09765625,0.0,1024.632568359375,1.0,280.0566711425781,283.5412902832031,298.77862548828125,302.3810729980469,293.1499938964844,293.1499938964844,280.3500061035156,38817.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108800053596497,1.0,0.0,0.0,3.762685775756836,3.762711524963379,9.446897593079484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.1318359375,0.0,1683.922119140625,1895.4371337890625,0.0,2571.299560546875,0.9323830008506776,1.0,0.0,3.0,1.0,0.0
17745900,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9197301864624025,0.2959843277931213,0.2665627598762512,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9686424732208252,0.3410217463970184,0.3228657245635986,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9776745438575744,0.3510830402374267,0.2455620467662811,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9343068599700928,0.308521956205368,0.2922884821891784,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7825498580932617,0.1819039285182953,0.821418285369873,285.0297241210937,284.95001220703125,297.8150634765625,295.7369079589844,296.5357666015625,297.3094482421875,285.0380249023437,1.0,0.4262029826641083,0.7681080102920532,0.7681080102920532,1.0,1.0,-2.3392484188079834,1.0404760837554932,1.298772215843201,0.5069466233253479,0.9910407066345216,0.9910407066345216,0.0,70.52119445800781,50.0,54187.078125,0.0,1007.9526977539062,1.0,280.3047790527344,283.7044677734375,298.7098693847656,302.1563720703125,293.1499938964844,293.1499938964844,280.3500061035156,34439.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805013120174408,1.0,0.0,0.0,3.798752784729004,3.7987778186798096,9.628870429878589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.66015625,0.0,1692.89453125,1895.4371337890625,0.0,2517.346923828125,0.9395285248756408,1.0,0.0,3.0,1.0,0.0
17745960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9518287777900696,0.2969580590724945,0.2671638131141662,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9944968223571776,0.3424671292304992,0.3239491879940033,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3523017466068268,0.2447393238544464,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9658846855163574,0.309922456741333,0.2933337390422821,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8070937991142273,0.1826962679624557,0.8237353563308716,285.04052734375,284.95001220703125,297.7813720703125,295.7258605957031,296.5210266113281,297.3099975585937,285.0394897460937,1.0,0.422484427690506,0.76746666431427,0.76746666431427,1.0,1.0,-2.343947410583496,1.042552471160889,1.301395058631897,0.5081697702407837,1.0,1.0,0.0,65.06853485107422,70.0,54309.60546875,0.0,991.2971801757812,1.0,280.3433837890625,283.7034606933594,298.709716796875,302.20587158203125,293.1499938964844,293.1499938964844,280.04998779296875,33643.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036458492279053,1.0,0.0,0.0,3.8642265796661377,3.8642523288726807,9.963649745259318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.40625,0.0,1766.1595458984375,1895.4371337890625,0.0,2504.80517578125,0.9517061114311218,1.0,0.0,3.0,1.0,0.0
17746020,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9543419480323792,0.2976872622966766,0.2681281268596649,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9970033168792723,0.344449371099472,0.3260665535926819,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.3550918996334076,0.2438893169164657,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.969318151473999,0.3118814826011657,0.2954097092151642,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8098623752593994,0.1837643086910247,0.829207718372345,284.88360595703125,284.95001220703125,297.7124938964844,295.70281982421875,296.4866638183594,297.30340576171875,284.8880310058594,1.0,0.4251450300216675,0.7661840319633484,0.7661840319633484,1.0,1.0,-2.3560571670532227,1.048170804977417,1.3078864812850952,0.5105792880058289,0.8950197696685791,0.8950197696685791,0.0,65.20382690429688,90.0,55096.6328125,0.0,1004.4412231445312,1.0,280.05670166015625,283.5415954589844,298.73150634765625,302.34283447265625,293.1499938964844,293.1499938964844,280.3500061035156,38909.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135249614715576,1.0,0.0,0.0,3.774110555648804,3.774136304855346,9.504352647127234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.46875,0.0,1698.1885986328125,1895.4371337890625,0.0,2595.691650390625,0.9349910020828248,1.0,0.0,3.0,1.0,0.0
17746080,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9543419480323792,0.2976872622966766,0.2681281268596649,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9970033168792723,0.344449371099472,0.3260665535926819,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.3550918996334076,0.2438893169164657,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.969318151473999,0.3118814826011657,0.2954097092151642,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8098623752593994,0.1837643086910247,0.829207718372345,284.88360595703125,284.95001220703125,297.7124938964844,295.70281982421875,296.4866638183594,297.30340576171875,284.8880310058594,1.0,0.4251450300216675,0.7661840319633484,0.7661840319633484,1.0,1.0,-2.3560571670532227,1.048170804977417,1.3078864812850952,0.5105792880058289,0.8950197696685791,0.8950197696685791,0.0,65.20382690429688,90.0,55096.6328125,0.0,1004.4412231445312,1.0,280.05670166015625,283.5415954589844,298.73150634765625,302.34283447265625,293.1499938964844,293.1499938964844,280.3500061035156,38909.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135249614715576,1.0,0.0,0.0,3.774110555648804,3.774136304855346,9.504352647127234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.46875,0.0,1698.1885986328125,1895.4371337890625,0.0,2595.691650390625,0.9349910020828248,1.0,0.0,3.0,1.0,0.0
17746140,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.919977366924286,0.2992272973060608,0.2694671750068664,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.970895528793335,0.3469931483268738,0.3284910321235657,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9793059825897216,0.3564867973327636,0.2494388073682785,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9373856782913208,0.3143573403358459,0.297792911529541,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.784477710723877,0.1850803345441818,0.8357845544815063,285.0579833984375,284.95001220703125,297.6423034667969,295.6787109375,296.4540405273437,297.3008728027344,285.0579528808594,1.0,0.4340374767780304,0.7649013996124268,0.7649013996124268,1.0,1.0,-2.377779960632324,1.0583209991455078,1.3194589614868164,0.5157855153083801,1.0,1.0,0.0,72.4013900756836,110.0,54682.109375,0.0,1056.88232421875,1.0,280.3437194824219,283.71697998046875,298.6641540527344,302.1793212890625,293.1499938964844,293.1499938964844,280.04998779296875,33807.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066020607948303,1.0,0.0,0.0,3.873867034912109,3.873893022537232,1.001342639028735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.54296875,0.0,1779.37255859375,1895.4371337890625,0.0,2531.9375,0.9539382457733154,1.0,0.0,3.0,1.0,0.0
17746200,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.919977366924286,0.2992272973060608,0.2694671750068664,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.970895528793335,0.3469931483268738,0.3284910321235657,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9793059825897216,0.3564867973327636,0.2494388073682785,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9373856782913208,0.3143573403358459,0.297792911529541,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.784477710723877,0.1850803345441818,0.8357845544815063,285.0579833984375,284.95001220703125,297.6423034667969,295.6787109375,296.4540405273437,297.3008728027344,285.0579528808594,1.0,0.4340374767780304,0.7649013996124268,0.7649013996124268,1.0,1.0,-2.377779960632324,1.0583209991455078,1.3194589614868164,0.5157855153083801,1.0,1.0,0.0,72.4013900756836,110.0,54682.109375,0.0,1056.88232421875,1.0,280.3437194824219,283.71697998046875,298.6641540527344,302.1793212890625,293.1499938964844,293.1499938964844,280.04998779296875,33807.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066020607948303,1.0,0.0,0.0,3.873867034912109,3.873893022537232,1.001342639028735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.54296875,0.0,1779.37255859375,1895.4371337890625,0.0,2531.9375,0.9539382457733154,1.0,0.0,3.0,1.0,0.0
17746260,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8747566342353821,0.2997470796108246,0.2707452774047851,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9220693707466124,0.3487626016139984,0.3309355080127716,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9308434128761292,0.3571585118770599,0.2504459321498871,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8902791738510132,0.316112607717514,0.300204187631607,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7488717436790466,0.1859184205532074,0.8427169322967529,284.8930053710937,284.95001220703125,297.5717468261719,295.65380859375,296.4175109863281,297.29180908203125,284.8962707519531,1.0,0.4463353157043457,0.763424277305603,0.763424277305603,1.0,1.0,-2.3949265480041504,1.0662081241607666,1.3287184238433838,0.5198431611061096,0.9136551022529602,0.9136551022529602,0.0,85.2155532836914,130.0,55748.2578125,0.0,1127.845703125,1.0,280.0556030273437,283.53985595703125,298.6893920898437,302.3409118652344,293.1499938964844,293.1499938964844,279.75,38038.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81770920753479,1.0,0.0,0.0,3.8205080032348633,3.820533990859986,9.739474080561197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.18359375,0.0,1747.2330322265625,1895.4371337890625,0.0,2634.359619140625,0.9446755647659302,1.0,0.0,3.0,1.0,0.0
17746320,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8747566342353821,0.2997470796108246,0.2707452774047851,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9220693707466124,0.3487626016139984,0.3309355080127716,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9308434128761292,0.3571585118770599,0.2504459321498871,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8902791738510132,0.316112607717514,0.300204187631607,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7488717436790466,0.1859184205532074,0.8427169322967529,284.8930053710937,284.95001220703125,297.5717468261719,295.65380859375,296.4175109863281,297.29180908203125,284.8962707519531,1.0,0.4463353157043457,0.763424277305603,0.763424277305603,1.0,1.0,-2.3949265480041504,1.0662081241607666,1.3287184238433838,0.5198431611061096,0.9136551022529602,0.9136551022529602,0.0,85.2155532836914,130.0,55748.2578125,0.0,1127.845703125,1.0,280.0556030273437,283.53985595703125,298.6893920898437,302.3409118652344,293.1499938964844,293.1499938964844,279.75,38038.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81770920753479,1.0,0.0,0.0,3.8205080032348633,3.820533990859986,9.739474080561197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.18359375,0.0,1747.2330322265625,1895.4371337890625,0.0,2634.359619140625,0.9446755647659302,1.0,0.0,3.0,1.0,0.0
17746380,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8354955315589905,0.2998371720314026,0.2713854610919952,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8780809640884399,0.3500854969024658,0.3328056633472442,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8845680356025696,0.3576123118400574,0.251177579164505,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8503158092498779,0.3174304366111755,0.3020779490470886,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.71742844581604,0.1863646656274795,0.8478536009788513,284.8810729980469,284.95001220703125,297.5017395019531,295.62847900390625,296.37945556640625,297.279541015625,284.88641357421875,1.0,0.460314929485321,0.7619470953941345,0.7619470953941345,1.0,1.0,-2.407243251800537,1.0717865228652954,1.335456609725952,0.5225772261619568,0.835085391998291,0.835085391998291,0.0,101.538818359375,148.0,55924.25,0.0,1208.7083740234375,1.0,279.7574462890625,283.5224914550781,298.6460266113281,302.3198547363281,293.1499938964844,293.1499938964844,280.04998779296875,41832.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240446448326111,1.0,0.0,0.0,3.546806573867798,3.546830654144287,8.393987513954926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5908203125,0.0,1463.7691650390625,1895.4371337890625,0.0,2693.080322265625,0.8882380127906799,1.0,0.0,3.0,1.0,0.0
17746440,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8354955315589905,0.2998371720314026,0.2713854610919952,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8780809640884399,0.3500854969024658,0.3328056633472442,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8845680356025696,0.3576123118400574,0.251177579164505,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8503158092498779,0.3174304366111755,0.3020779490470886,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.71742844581604,0.1863646656274795,0.8478536009788513,284.8810729980469,284.95001220703125,297.5017395019531,295.62847900390625,296.37945556640625,297.279541015625,284.88641357421875,1.0,0.460314929485321,0.7619470953941345,0.7619470953941345,1.0,1.0,-2.407243251800537,1.0717865228652954,1.335456609725952,0.5225772261619568,0.835085391998291,0.835085391998291,0.0,101.538818359375,148.0,55924.25,0.0,1208.7083740234375,1.0,279.7574462890625,283.5224914550781,298.6460266113281,302.3198547363281,293.1499938964844,293.1499938964844,280.04998779296875,41832.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240446448326111,1.0,0.0,0.0,3.546806573867798,3.546830654144287,8.393987513954926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5908203125,0.0,1463.7691650390625,1895.4371337890625,0.0,2693.080322265625,0.8882380127906799,1.0,0.0,3.0,1.0,0.0
17746500,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8206200003623962,0.3004177510738373,0.2719870805740356,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8615946769714355,0.3511474430561065,0.3339424431324005,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8675042986869812,0.3583719730377197,0.2517726123332977,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8352887034416199,0.3184471130371094,0.3031902909278869,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7038034796714783,0.1867796331644058,0.8507705926895142,285.0185852050781,284.95001220703125,297.4671936035156,295.6157531738281,296.3631286621094,297.2778015136719,285.0251159667969,1.0,0.4674822688102722,0.7612084746360779,0.7612084746360779,1.0,1.0,-2.4148826599121094,1.075292468070984,1.3395901918411257,0.5242841243743896,0.9254168272018432,0.9254168272018432,0.0,109.91111755371094,148.0,55348.2578125,0.0,1252.0640869140625,1.0,279.999755859375,283.6688842773437,298.5765075683594,302.0937805175781,293.1499938964844,293.1499938964844,280.04998779296875,35021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169490098953247,1.0,0.0,0.0,3.5973377227783203,3.5973610877990723,8.634868322587863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.7724609375,0.0,1468.1483154296875,1895.4371337890625,0.0,2627.32763671875,0.8952984809875488,1.0,0.0,3.0,1.0,0.0
17746560,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8076651096343994,0.3011236786842346,0.2729085981845855,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8480610251426697,0.3523325622081756,0.3353526294231415,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8534713983535767,0.3592865169048309,0.2526202499866485,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8228172063827515,0.3195771872997284,0.3045506775379181,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6917776465415955,0.1872770190238952,0.8544105291366577,285.0159912109375,284.95001220703125,297.4331359863281,295.60302734375,296.3477783203125,297.2776184082031,285.0140686035156,1.0,0.4748235642910003,0.7604175209999084,0.7604175209999084,1.0,1.0,-2.4247076511383057,1.079826593399048,1.3448811769485474,0.5265677571296692,0.9479645490646362,0.9479645490646362,0.0,118.24718475341795,136.0,55608.81640625,0.0,1298.16796875,1.0,280.0424499511719,283.6547241210937,298.57861328125,302.1493835449219,293.1499938964844,293.1499938964844,279.75,33221.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149597644805908,1.0,0.0,0.0,3.68114185333252,3.6811656951904297,9.041872317538946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.2080078125,0.0,1547.1279296875,1895.4371337890625,0.0,2608.940673828125,0.9101815819740297,1.0,0.0,3.0,1.0,0.0
17746620,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7985414266586304,0.3014262914657593,0.2736597955226898,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8398944139480591,0.3538322746753692,0.3372205197811126,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8446503281593323,0.3601109981536865,0.2535531222820282,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8150671720504761,0.3210406005382538,0.306367814540863,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6841005086898804,0.1877878010272979,0.8584281802177429,284.90484619140625,284.95001220703125,297.36688232421875,295.5777893066406,296.3134460449219,297.2691345214844,284.9080505371094,1.0,0.4800033569335937,0.7588356137275696,0.7588356137275696,1.0,1.0,-2.435995817184448,1.08484148979187,1.3511542081832886,0.5291323065757751,0.8523283004760742,0.8523283004760742,0.0,124.58699035644533,124.0,56197.453125,0.0,1338.13671875,1.0,279.75799560546875,283.5382385253906,298.6020812988281,302.28302001953125,293.1499938964844,293.1499938964844,280.04998779296875,39115.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240614533424377,1.0,0.0,0.0,3.551048040390014,3.551071882247925,8.414075978180335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.755859375,0.0,1448.522705078125,1895.4371337890625,0.0,2693.236572265625,0.8861897587776184,1.0,0.0,3.0,1.0,0.0
17746680,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7985414266586304,0.3014262914657593,0.2736597955226898,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8398944139480591,0.3538322746753692,0.3372205197811126,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8446503281593323,0.3601109981536865,0.2535531222820282,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8150671720504761,0.3210406005382538,0.306367814540863,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6841005086898804,0.1877878010272979,0.8584281802177429,284.90484619140625,284.95001220703125,297.36688232421875,295.5777893066406,296.3134460449219,297.2691345214844,284.9080505371094,1.0,0.4800033569335937,0.7588356137275696,0.7588356137275696,1.0,1.0,-2.435995817184448,1.08484148979187,1.3511542081832886,0.5291323065757751,0.8523283004760742,0.8523283004760742,0.0,124.58699035644533,124.0,56197.453125,0.0,1338.13671875,1.0,279.75799560546875,283.5382385253906,298.6020812988281,302.28302001953125,293.1499938964844,293.1499938964844,280.04998779296875,39115.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240614533424377,1.0,0.0,0.0,3.551048040390014,3.551071882247925,8.414075978180335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.755859375,0.0,1448.522705078125,1895.4371337890625,0.0,2693.236572265625,0.8861897587776184,1.0,0.0,3.0,1.0,0.0
17746740,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8017293214797974,0.3025768399238586,0.2743923664093017,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8436382412910461,0.3559455275535583,0.3389512598514557,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.848008394241333,0.3616980016231537,0.2544359266757965,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8187810778617859,0.323060393333435,0.3080278933048248,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6871269345283508,0.1886424273252487,0.8613886833190918,285.0199584960937,284.95001220703125,297.3038330078125,295.5531311035156,296.2843322753906,297.2674255371094,285.0169372558594,1.0,0.4800606667995453,0.7572537064552307,0.7572537064552307,1.0,1.0,-2.445563077926636,1.0890541076660156,1.3565088510513306,0.5311117768287659,0.960640013217926,0.960640013217926,0.0,123.36125946044922,112.0,55795.9140625,0.0,1344.7938232421875,1.0,280.0425720214844,283.6546630859375,298.53692626953125,302.1222229003906,293.1499938964844,293.1499938964844,279.75,32675.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170565962791443,1.0,0.0,0.0,3.695002555847168,3.695026397705078,9.110092378250556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.716796875,0.0,1558.6368408203125,1895.4371337890625,0.0,2628.32275390625,0.9127734899520874,1.0,0.0,3.0,1.0,0.0
17746800,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8017293214797974,0.3025768399238586,0.2743923664093017,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8436382412910461,0.3559455275535583,0.3389512598514557,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.848008394241333,0.3616980016231537,0.2544359266757965,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8187810778617859,0.323060393333435,0.3080278933048248,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6871269345283508,0.1886424273252487,0.8613886833190918,285.0199584960937,284.95001220703125,297.3038330078125,295.5531311035156,296.2843322753906,297.2674255371094,285.0169372558594,1.0,0.4800606667995453,0.7572537064552307,0.7572537064552307,1.0,1.0,-2.445563077926636,1.0890541076660156,1.3565088510513306,0.5311117768287659,0.960640013217926,0.960640013217926,0.0,123.36125946044922,112.0,55795.9140625,0.0,1344.7938232421875,1.0,280.0425720214844,283.6546630859375,298.53692626953125,302.1222229003906,293.1499938964844,293.1499938964844,279.75,32675.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170565962791443,1.0,0.0,0.0,3.695002555847168,3.695026397705078,9.110092378250556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.716796875,0.0,1558.6368408203125,1895.4371337890625,0.0,2628.32275390625,0.9127734899520874,1.0,0.0,3.0,1.0,0.0
17746860,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8109858632087708,0.3028495609760284,0.2746807634830475,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8537039160728455,0.3573672771453857,0.3402915298938751,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8577446937561035,0.3624699115753174,0.2550009489059448,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.828330397605896,0.3244538605213165,0.3093243837356567,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6957898139953613,0.1891625076532364,0.8632739782333374,284.8952941894531,284.95001220703125,297.2449645996094,295.5293884277344,296.25372314453125,297.259765625,284.8994140625,1.0,0.4769598543643951,0.7556569576263428,0.7556569576263428,1.0,1.0,-2.4520277976989746,1.0917407274246216,1.360287070274353,0.5324069261550903,0.8534612059593201,0.8534612059593201,0.0,118.17306518554688,100.0,56314.01953125,0.0,1331.091064453125,1.0,279.75732421875,283.5286865234375,298.55596923828125,302.24676513671875,293.1499938964844,293.1499938964844,280.04998779296875,39307.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265136480331421,1.0,0.0,0.0,3.565580368041992,3.5656042098999023,8.483083888677356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.1123046875,0.0,1465.4356689453125,1895.4371337890625,0.0,2716.015869140625,0.8894094228744507,1.0,0.0,3.0,1.0,0.0
