time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8109858632087708,0.3028495609760284,0.2746807634830475,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8537039160728455,0.3573672771453857,0.3402915298938751,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8577446937561035,0.3624699115753174,0.2550009489059448,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.828330397605896,0.3244538605213165,0.3093243837356567,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6957898139953613,0.1891625076532364,0.8632739782333374,284.8952941894531,284.95001220703125,297.2449645996094,295.5293884277344,296.25372314453125,297.259765625,284.8994140625,1.0,0.4769598543643951,0.7556569576263428,0.7556569576263428,1.0,1.0,-2.4520277976989746,1.0917407274246216,1.360287070274353,0.5324069261550903,0.8534612059593201,0.8534612059593201,0.0,118.17306518554688,100.0,56314.01953125,0.0,1331.091064453125,1.0,279.75732421875,283.5286865234375,298.55596923828125,302.24676513671875,293.1499938964844,293.1499938964844,280.04998779296875,39307.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265136480331421,1.0,0.0,0.0,3.565580368041992,3.5656042098999023,8.483083888677356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.1123046875,0.0,1465.4356689453125,1895.4371337890625,0.0,2716.015869140625,0.8894094228744507,1.0,0.0,3.0,1.0,0.0
17746980,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8257895708084106,0.3040390312671661,0.275173544883728,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8706994652748108,0.3594659566879272,0.3417210280895233,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.874496340751648,0.364059716463089,0.2556734681129455,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8439949750900269,0.3264620304107666,0.310687780380249,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7100523114204407,0.190062865614891,0.8651208281517029,285.0149230957031,284.95001220703125,297.19110107421875,295.5069274902344,296.2294006347656,297.25933837890625,285.0121154785156,1.0,0.4719162285327911,0.7540601491928101,0.7540601491928101,1.0,1.0,-2.458996534347534,1.0946853160858154,1.3643112182617188,0.5337186455726624,0.960582673549652,0.960582673549652,0.0,110.09292602539062,88.0,55858.9296875,0.0,1305.8140869140625,1.0,280.04266357421875,283.6496276855469,298.4891662597656,302.0784606933594,293.1499938964844,293.1499938964844,279.75,32833.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190922141075134,1.0,0.0,0.0,3.704191446304321,3.7042155265808105,9.155459679277556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.861328125,0.0,1570.2523193359375,1895.4371337890625,0.0,2647.1611328125,0.9149538278579712,1.0,0.0,3.0,1.0,0.0
17747040,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8257895708084106,0.3040390312671661,0.275173544883728,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8706994652748108,0.3594659566879272,0.3417210280895233,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.874496340751648,0.364059716463089,0.2556734681129455,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8439949750900269,0.3264620304107666,0.310687780380249,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7100523114204407,0.190062865614891,0.8651208281517029,285.0149230957031,284.95001220703125,297.19110107421875,295.5069274902344,296.2294006347656,297.25933837890625,285.0121154785156,1.0,0.4719162285327911,0.7540601491928101,0.7540601491928101,1.0,1.0,-2.458996534347534,1.0946853160858154,1.3643112182617188,0.5337186455726624,0.960582673549652,0.960582673549652,0.0,110.09292602539062,88.0,55858.9296875,0.0,1305.8140869140625,1.0,280.04266357421875,283.6496276855469,298.4891662597656,302.0784606933594,293.1499938964844,293.1499938964844,279.75,32833.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190922141075134,1.0,0.0,0.0,3.704191446304321,3.7042155265808105,9.155459679277556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.861328125,0.0,1570.2523193359375,1895.4371337890625,0.0,2647.1611328125,0.9149538278579712,1.0,0.0,3.0,1.0,0.0
17747100,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8351024985313416,0.3042971789836883,0.275448590517044,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8817485570907593,0.360265702009201,0.3424673974514007,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8854153156280518,0.3645548522472381,0.2560384571552276,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8541858196258545,0.3272417485713959,0.3113991916179657,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7185849547386169,0.1904043406248092,0.8662029504776001,284.86932373046875,284.95001220703125,297.1663513183594,295.49627685546875,296.2170104980469,297.257080078125,284.8619384765625,1.0,0.4689679741859436,0.7532617449760437,0.7532617449760437,1.0,1.0,-2.4628210067749023,1.0963014364242554,1.3665194511413574,0.5345325469970703,0.8630521893501282,0.8630521893501282,0.0,105.42243194580078,88.0,56684.93359375,0.0,1290.8829345703125,1.0,279.7963562011719,283.4869689941406,298.5350646972656,302.2879638671875,293.1499938964844,293.1499938964844,279.75,37178.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260552287101746,1.0,0.0,0.0,3.67900013923645,3.6790246963500977,9.031354579747132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.4404296875,0.0,1574.557373046875,1895.4371337890625,0.0,2711.755126953125,0.9101892113685608,1.0,0.0,3.0,1.0,0.0
17747160,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8448335528373718,0.3043668866157532,0.2753576040267944,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8934072852134705,0.3608939051628113,0.3429032862186432,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.896867573261261,0.3648535311222076,0.2561332285404205,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8650692701339722,0.3278617858886719,0.3118267357349396,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7270333170890808,0.1906377226114273,0.8664810061454773,284.8926086425781,284.95001220703125,297.1431884765625,295.486083984375,296.2043762207031,297.2529602050781,284.8971862792969,1.0,0.4656921029090881,0.7525103092193604,0.7525103092193604,1.0,1.0,-2.4641990661621094,1.0967576503753662,1.3674412965774536,0.5347170233726501,0.8526409268379211,0.8526409268379211,0.0,100.74635314941406,76.0,56345.4296875,0.0,1272.9219970703125,1.0,279.75732421875,283.5263671875,298.51092529296875,302.2030334472656,293.1499938964844,293.1499938964844,280.04998779296875,39503.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281372785568237,1.0,0.0,0.0,3.5692646503448486,3.569288492202759,8.500623494001047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.169921875,0.0,1470.818115234375,1895.4371337890625,0.0,2731.112548828125,0.8903124928474426,1.0,0.0,3.0,1.0,0.0
17747220,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8725387454032898,0.3056013882160187,0.2757998704910278,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9268935322761536,0.3630023598670959,0.3442432880401611,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9304209351539612,0.3664634227752685,0.2567477524280548,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.895195722579956,0.3298786878585815,0.3130999505519867,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7497442960739136,0.1915856599807739,0.8680862784385681,285.0146484375,284.95001220703125,297.10211181640625,295.46728515625,296.1863708496094,297.2536315917969,285.011962890625,1.0,0.4587131142616272,0.7510074973106384,0.7510074973106384,1.0,1.0,-2.4705309867858887,1.099400520324707,1.3711305856704712,0.5359103083610535,0.9607868790626526,0.9607868790626526,0.0,90.16276550292967,64.0,55893.19921875,0.0,1236.036865234375,1.0,280.0426940917969,283.6490783691406,298.44805908203125,302.037841796875,293.1499938964844,293.1499938964844,279.75,32877.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820401132106781,1.0,0.0,0.0,3.7069411277771,3.7069649696350098,9.16905662506906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.2685546875,0.0,1573.7193603515625,1895.4371337890625,0.0,2659.28564453125,0.9156095385551452,1.0,0.0,3.0,1.0,0.0
17747280,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8725387454032898,0.3056013882160187,0.2757998704910278,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9268935322761536,0.3630023598670959,0.3442432880401611,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9304209351539612,0.3664634227752685,0.2567477524280548,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.895195722579956,0.3298786878585815,0.3130999505519867,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7497442960739136,0.1915856599807739,0.8680862784385681,285.0146484375,284.95001220703125,297.10211181640625,295.46728515625,296.1863708496094,297.2536315917969,285.011962890625,1.0,0.4587131142616272,0.7510074973106384,0.7510074973106384,1.0,1.0,-2.4705309867858887,1.099400520324707,1.3711305856704712,0.5359103083610535,0.9607868790626526,0.9607868790626526,0.0,90.16276550292967,64.0,55893.19921875,0.0,1236.036865234375,1.0,280.0426940917969,283.6490783691406,298.44805908203125,302.037841796875,293.1499938964844,293.1499938964844,279.75,32877.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820401132106781,1.0,0.0,0.0,3.7069411277771,3.7069649696350098,9.16905662506906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.2685546875,0.0,1573.7193603515625,1895.4371337890625,0.0,2659.28564453125,0.9156095385551452,1.0,0.0,3.0,1.0,0.0
17747340,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9104503393173218,0.3059529364109039,0.2759522497653961,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9705528020858764,0.3644229173660278,0.3453628718852997,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9730859398841858,0.3672590553760528,0.2571674287319183,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9382425546646118,0.3312700688838959,0.3141753673553467,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7813111543655396,0.1921908259391784,0.8693212866783142,284.8941955566406,284.95001220703125,297.0688171386719,295.45086669921875,296.1683349609375,297.248046875,284.8982849121094,1.0,0.4512657821178436,0.7495046854019165,0.7495046854019165,1.0,1.0,-2.4753451347351074,1.1012790203094482,1.3740662336349487,0.5368466973304749,0.8543335199356079,0.8543335199356079,0.0,79.3242416381836,67.0,56404.27734375,0.0,1196.080810546875,1.0,279.7572631835937,283.5261535644531,298.4745483398437,302.167724609375,293.1499938964844,293.1499938964844,280.04998779296875,39384.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292477130889893,1.0,0.0,0.0,3.573622941970825,3.573646783828736,8.521395784555352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2158203125,0.0,1474.6356201171875,1895.4371337890625,0.0,2741.443359375,0.8912701606750488,1.0,0.0,3.0,1.0,0.0
17747400,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9104503393173218,0.3059529364109039,0.2759522497653961,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9705528020858764,0.3644229173660278,0.3453628718852997,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9730859398841858,0.3672590553760528,0.2571674287319183,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9382425546646118,0.3312700688838959,0.3141753673553467,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7813111543655396,0.1921908259391784,0.8693212866783142,284.8941955566406,284.95001220703125,297.0688171386719,295.45086669921875,296.1683349609375,297.248046875,284.8982849121094,1.0,0.4512657821178436,0.7495046854019165,0.7495046854019165,1.0,1.0,-2.4753451347351074,1.1012790203094482,1.3740662336349487,0.5368466973304749,0.8543335199356079,0.8543335199356079,0.0,79.3242416381836,67.0,56404.27734375,0.0,1196.080810546875,1.0,279.7572631835937,283.5261535644531,298.4745483398437,302.167724609375,293.1499938964844,293.1499938964844,280.04998779296875,39384.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292477130889893,1.0,0.0,0.0,3.573622941970825,3.573646783828736,8.521395784555352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2158203125,0.0,1474.6356201171875,1895.4371337890625,0.0,2741.443359375,0.8912701606750488,1.0,0.0,3.0,1.0,0.0
17747460,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9418036937713624,0.3071783185005188,0.2765689492225647,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9958365559577942,0.3665058612823486,0.3468658626079559,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9974589347839355,0.3688473403453827,0.257906436920166,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9691694378852844,0.3332597613334656,0.3156101703643799,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8053967356681824,0.1931414008140564,0.8718384504318237,285.0175476074219,284.95001220703125,297.04412841796875,295.43719482421875,296.1578674316406,297.2491455078125,285.0150146484375,1.0,0.448324978351593,0.74802166223526,0.74802166223526,1.0,1.0,-2.4835193157196045,1.1047935485839844,1.3787258863449097,0.5385163426399231,0.9643386602401732,0.9643386602401732,0.0,73.3616943359375,85.0,55991.109375,0.0,1180.533935546875,1.0,280.042724609375,283.64996337890625,298.4173278808594,302.0101928710937,293.1499938964844,293.1499938964844,279.75,32807.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213897347450256,1.0,0.0,0.0,3.712532997131348,3.712557077407837,9.196739938488464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.83203125,0.0,1579.5660400390625,1895.4371337890625,0.0,2668.448974609375,0.9168397188186646,1.0,0.0,3.0,1.0,0.0
17747520,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9418036937713624,0.3071783185005188,0.2765689492225647,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9958365559577942,0.3665058612823486,0.3468658626079559,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9974589347839355,0.3688473403453827,0.257906436920166,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9691694378852844,0.3332597613334656,0.3156101703643799,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8053967356681824,0.1931414008140564,0.8718384504318237,285.0175476074219,284.95001220703125,297.04412841796875,295.43719482421875,296.1578674316406,297.2491455078125,285.0150146484375,1.0,0.448324978351593,0.74802166223526,0.74802166223526,1.0,1.0,-2.4835193157196045,1.1047935485839844,1.3787258863449097,0.5385163426399231,0.9643386602401732,0.9643386602401732,0.0,73.3616943359375,85.0,55991.109375,0.0,1180.533935546875,1.0,280.042724609375,283.64996337890625,298.4173278808594,302.0101928710937,293.1499938964844,293.1499938964844,279.75,32807.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213897347450256,1.0,0.0,0.0,3.712532997131348,3.712557077407837,9.196739938488464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.83203125,0.0,1579.5660400390625,1895.4371337890625,0.0,2668.448974609375,0.9168397188186646,1.0,0.0,3.0,1.0,0.0
17747580,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.926651656627655,0.3074278831481933,0.277185708284378,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9854958057403564,0.367831826210022,0.3484741449356079,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9868873357772828,0.3695472478866577,0.2586879432201385,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9562301635742188,0.3345537185668945,0.3171717822551727,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7944313883781433,0.1936712712049484,0.8754861354827881,284.89715576171875,284.95001220703125,297.0290222167969,295.42657470703125,296.14776611328125,297.2432861328125,284.9012451171875,1.0,0.4527139961719513,0.7465386390686035,0.7465386390686035,1.0,1.0,-2.493393421173096,1.1090857982635498,1.384307622909546,0.5407480597496033,0.8602535724639893,0.8602535724639893,0.0,76.7635726928711,103.0,56651.9296875,0.0,1206.660400390625,1.0,279.7571716308594,283.5238647460937,298.4511413574219,302.1553039550781,293.1499938964844,293.1499938964844,280.04998779296875,39085.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303914666175842,1.0,0.0,0.0,3.5914735794067383,3.5914976596832275,8.606739356764592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2470703125,0.0,1491.7369384765625,1895.4371337890625,0.0,2752.09033203125,0.8949733376502991,1.0,0.0,3.0,1.0,0.0
17747640,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.926651656627655,0.3074278831481933,0.277185708284378,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9854958057403564,0.367831826210022,0.3484741449356079,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9868873357772828,0.3695472478866577,0.2586879432201385,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9562301635742188,0.3345537185668945,0.3171717822551727,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7944313883781433,0.1936712712049484,0.8754861354827881,284.89715576171875,284.95001220703125,297.0290222167969,295.42657470703125,296.14776611328125,297.2432861328125,284.9012451171875,1.0,0.4527139961719513,0.7465386390686035,0.7465386390686035,1.0,1.0,-2.493393421173096,1.1090857982635498,1.384307622909546,0.5407480597496033,0.8602535724639893,0.8602535724639893,0.0,76.7635726928711,103.0,56651.9296875,0.0,1206.660400390625,1.0,279.7571716308594,283.5238647460937,298.4511413574219,302.1553039550781,293.1499938964844,293.1499938964844,280.04998779296875,39085.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303914666175842,1.0,0.0,0.0,3.5914735794067383,3.5914976596832275,8.606739356764592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2470703125,0.0,1491.7369384765625,1895.4371337890625,0.0,2752.09033203125,0.8949733376502991,1.0,0.0,3.0,1.0,0.0
17747700,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.909153163433075,0.3078635334968567,0.2775111198425293,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.971120834350586,0.3687184751033783,0.3492902219295501,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.972444713115692,0.370170533657074,0.2590833604335785,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9391409754753112,0.3353973627090454,0.3179647326469421,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7812378406524658,0.1940193027257919,0.877374529838562,285.0300598144531,284.95001220703125,297.0253295898437,295.4225769042969,296.1456298828125,297.242431640625,285.03564453125,1.0,0.4565438032150268,0.7457970976829529,0.7457970976829529,1.0,1.0,-2.4984569549560547,1.1113015413284302,1.387155294418335,0.541839599609375,0.95229971408844,0.95229971408844,0.0,80.83739471435547,103.0,56058.35546875,0.0,1230.0560302734375,1.0,280.0009155273437,283.6664123535156,298.3924865722656,301.9467163085937,293.1499938964844,293.1499938964844,280.04998779296875,33905.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824394702911377,1.0,0.0,0.0,3.647642850875856,3.6476664543151855,8.878056405592361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8017578125,0.0,1514.8828125,1895.4371337890625,0.0,2696.330322265625,0.90530925989151,1.0,0.0,3.0,1.0,0.0
17747760,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8927134275436401,0.3084523379802704,0.2781920433044433,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9541040062904358,0.3697433471679687,0.350412517786026,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9553356766700744,0.3709550201892853,0.2597426176071167,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9205714464187622,0.3363670110702514,0.3190379738807678,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7676811814308167,0.1944469213485717,0.8800848722457886,285.02471923828125,284.95001220703125,297.0243530273437,295.41943359375,296.14556884765625,297.2432556152344,285.0226135253906,1.0,0.4612717032432556,0.7449778318405151,0.7449778318405151,1.0,1.0,-2.505959272384644,1.1146570444107056,1.3913021087646484,0.5435564517974854,0.9763019680976868,0.9763019680976868,0.0,85.7527847290039,121.0,56335.0703125,0.0,1260.10205078125,1.0,280.0426025390625,283.6502990722656,298.4012756347656,302.011474609375,293.1499938964844,293.1499938964844,279.75,32641.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229026794433594,1.0,0.0,0.0,3.734661102294922,3.7346854209899902,9.306699553235376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.15234375,0.0,1603.70068359375,1895.4371337890625,0.0,2682.481689453125,0.9218750596046448,1.0,0.0,3.0,1.0,0.0
17747820,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8572083115577698,0.308458000421524,0.2789536416530609,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9120919108390808,0.3708493411540985,0.3521986305713653,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9127725958824158,0.3714284002780914,0.2606500387191772,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8828675150871277,0.3374357521533966,0.320772111415863,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7389617562294006,0.1947456151247024,0.8845224976539612,284.8961486816406,284.95001220703125,297.0310363769531,295.4160461425781,296.1443786621094,297.2359313964844,284.89947509765625,1.0,0.472318023443222,0.7433393001556396,0.7433393001556396,1.0,1.0,-2.517531633377075,1.1196885108947754,1.3978432416915894,0.5462233424186707,0.869637131690979,0.869637131690979,0.0,98.69219207763672,139.0,57128.6875,0.0,1329.7724609375,1.0,279.75738525390625,283.511962890625,298.4421691894531,302.1736145019531,293.1499938964844,293.1499938964844,280.04998779296875,38695.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322409391403198,1.0,0.0,0.0,3.633621692657471,3.633646011352539,8.809935252429568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.1572265625,0.0,1535.097900390625,1895.4371337890625,0.0,2769.316650390625,0.9038057923316956,1.0,0.0,3.0,1.0,0.0
17747880,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8572083115577698,0.308458000421524,0.2789536416530609,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9120919108390808,0.3708493411540985,0.3521986305713653,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9127725958824158,0.3714284002780914,0.2606500387191772,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8828675150871277,0.3374357521533966,0.320772111415863,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7389617562294006,0.1947456151247024,0.8845224976539612,284.8961486816406,284.95001220703125,297.0310363769531,295.4160461425781,296.1443786621094,297.2359313964844,284.89947509765625,1.0,0.472318023443222,0.7433393001556396,0.7433393001556396,1.0,1.0,-2.517531633377075,1.1196885108947754,1.3978432416915894,0.5462233424186707,0.869637131690979,0.869637131690979,0.0,98.69219207763672,139.0,57128.6875,0.0,1329.7724609375,1.0,279.75738525390625,283.511962890625,298.4421691894531,302.1736145019531,293.1499938964844,293.1499938964844,280.04998779296875,38695.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322409391403198,1.0,0.0,0.0,3.633621692657471,3.633646011352539,8.809935252429568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.1572265625,0.0,1535.097900390625,1895.4371337890625,0.0,2769.316650390625,0.9038057923316956,1.0,0.0,3.0,1.0,0.0
17747940,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8281102180480957,0.3092764317989349,0.2799803018569946,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8788317441940308,0.3725622594356537,0.3541703820228576,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.878990888595581,0.372638463973999,0.261728435754776,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8520289063453674,0.3390444815158844,0.3226666450500488,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7146245241165161,0.195299431681633,0.8891976475715637,285.0292053222656,284.95001220703125,297.04998779296875,295.416748046875,296.152099609375,297.2347717285156,285.0270080566406,1.0,0.4847230911254883,0.7417007088661194,0.7417007088661194,1.0,1.0,-2.5303173065185547,1.1253150701522827,1.4050021171569824,0.5490795969963074,0.99052631855011,0.99052631855011,0.0,113.62667846679688,157.0,56797.74609375,0.0,1410.237060546875,1.0,280.0431823730469,283.6443176269531,298.39892578125,302.0361633300781,293.1499938964844,293.1499938964844,279.75,32624.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248448967933655,1.0,0.0,0.0,3.772333860397339,3.7723584175109854,9.495405492998544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.7314453125,0.0,1647.47265625,1895.4371337890625,0.0,2700.510986328125,0.9302565455436708,1.0,0.0,3.0,1.0,0.0
17748000,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8281102180480957,0.3092764317989349,0.2799803018569946,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8788317441940308,0.3725622594356537,0.3541703820228576,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.878990888595581,0.372638463973999,0.261728435754776,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8520289063453674,0.3390444815158844,0.3226666450500488,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7146245241165161,0.195299431681633,0.8891976475715637,285.0292053222656,284.95001220703125,297.04998779296875,295.416748046875,296.152099609375,297.2347717285156,285.0270080566406,1.0,0.4847230911254883,0.7417007088661194,0.7417007088661194,1.0,1.0,-2.5303173065185547,1.1253150701522827,1.4050021171569824,0.5490795969963074,0.99052631855011,0.99052631855011,0.0,113.62667846679688,157.0,56797.74609375,0.0,1410.237060546875,1.0,280.0431823730469,283.6443176269531,298.39892578125,302.0361633300781,293.1499938964844,293.1499938964844,279.75,32624.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248448967933655,1.0,0.0,0.0,3.772333860397339,3.7723584175109854,9.495405492998544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.7314453125,0.0,1647.47265625,1895.4371337890625,0.0,2700.510986328125,0.9302565455436708,1.0,0.0,3.0,1.0,0.0
17748060,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8019812107086182,0.3091005384922027,0.2807300686836242,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8509589433670044,0.3734850883483886,0.3559413850307464,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8506788611412048,0.3729335069656372,0.2626290619373321,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8264329433441162,0.339925080537796,0.3243795335292816,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6907175183296204,0.1953977197408676,0.8934478759765625,284.8930053710937,284.95001220703125,297.07550048828125,295.4197082519531,296.1589660644531,297.2266845703125,284.89678955078125,1.0,0.4978346824645996,0.7398995161056519,0.7398995161056519,1.0,1.0,-2.54159951210022,1.130133867263794,1.411465764045715,0.551639974117279,0.8798645734786987,0.8798645734786987,0.0,130.31411743164062,160.0,57651.7578125,0.0,1497.0948486328125,1.0,279.7566223144531,283.4978942871094,298.44696044921875,302.2094421386719,293.1499938964844,293.1499938964844,280.04998779296875,38630.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343378305435181,1.0,0.0,0.0,3.679624319076538,3.6796491146087646,9.034419576892104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.732421875,0.0,1586.2208251953125,1895.4371337890625,0.0,2788.862548828125,0.9139834642410278,1.0,0.0,3.0,1.0,0.0
17748120,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8019812107086182,0.3091005384922027,0.2807300686836242,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8509589433670044,0.3734850883483886,0.3559413850307464,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8506788611412048,0.3729335069656372,0.2626290619373321,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8264329433441162,0.339925080537796,0.3243795335292816,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6907175183296204,0.1953977197408676,0.8934478759765625,284.8930053710937,284.95001220703125,297.07550048828125,295.4197082519531,296.1589660644531,297.2266845703125,284.89678955078125,1.0,0.4978346824645996,0.7398995161056519,0.7398995161056519,1.0,1.0,-2.54159951210022,1.130133867263794,1.411465764045715,0.551639974117279,0.8798645734786987,0.8798645734786987,0.0,130.31411743164062,160.0,57651.7578125,0.0,1497.0948486328125,1.0,279.7566223144531,283.4978942871094,298.44696044921875,302.2094421386719,293.1499938964844,293.1499938964844,280.04998779296875,38630.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343378305435181,1.0,0.0,0.0,3.679624319076538,3.6796491146087646,9.034419576892104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.732421875,0.0,1586.2208251953125,1895.4371337890625,0.0,2788.862548828125,0.9139834642410278,1.0,0.0,3.0,1.0,0.0
17748180,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.786643385887146,0.3097974359989166,0.2814883291721344,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8364167213439941,0.3750598728656769,0.3576224446296692,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8357799649238586,0.3740138113498688,0.263496458530426,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8124752640724182,0.3413909077644348,0.3259795308113098,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6772416234016418,0.1957953125238418,0.8966817855834961,285.0301208496094,284.95001220703125,297.1012878417969,295.4228515625,296.16973876953125,297.2253112792969,285.0279846191406,1.0,0.5065099596977234,0.7380983233451843,0.7380983233451843,1.0,1.0,-2.551377058029175,1.134241223335266,1.4171359539031982,0.5537051558494568,1.0,1.0,0.0,141.70436096191406,148.0,57238.82421875,0.0,1559.62841796875,1.0,280.0434875488281,283.6348876953125,298.40557861328125,302.0713806152344,293.1499938964844,293.1499938964844,279.75,32789.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270440101623535,1.0,0.0,0.0,3.8117642402648926,3.811789274215698,9.694945219962392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.25,0.0,1695.609619140625,1895.4371337890625,0.0,2720.94580078125,0.9392934441566468,1.0,0.0,3.0,1.0,0.0
17748240,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.786643385887146,0.3097974359989166,0.2814883291721344,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8364167213439941,0.3750598728656769,0.3576224446296692,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8357799649238586,0.3740138113498688,0.263496458530426,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8124752640724182,0.3413909077644348,0.3259795308113098,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.6772416234016418,0.1957953125238418,0.8966817855834961,285.0301208496094,284.95001220703125,297.1012878417969,295.4228515625,296.16973876953125,297.2253112792969,285.0279846191406,1.0,0.5065099596977234,0.7380983233451843,0.7380983233451843,1.0,1.0,-2.551377058029175,1.134241223335266,1.4171359539031982,0.5537051558494568,1.0,1.0,0.0,141.70436096191406,148.0,57238.82421875,0.0,1559.62841796875,1.0,280.0434875488281,283.6348876953125,298.40557861328125,302.0713806152344,293.1499938964844,293.1499938964844,279.75,32789.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270440101623535,1.0,0.0,0.0,3.8117642402648926,3.811789274215698,9.694945219962392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.25,0.0,1695.609619140625,1895.4371337890625,0.0,2720.94580078125,0.9392934441566468,1.0,0.0,3.0,1.0,0.0
17748300,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7844814658164978,0.3098165392875671,0.2818082571029663,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8345849514007568,0.3755956888198852,0.358395367860794,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8337774276733398,0.3742585778236389,0.2638894021511078,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8106397986412048,0.3418964445590973,0.3267070353031158,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6753659248352051,0.1958775818347931,0.8978819251060486,284.8796081542969,284.95001220703125,297.11431884765625,295.424560546875,296.1740417480469,297.22265625,284.8717041015625,1.0,0.5079970955848694,0.7371976971626282,0.7371976971626282,1.0,1.0,-2.555485248565674,1.1358981132507324,1.419587254524231,0.554623544216156,0.9059823751449584,0.9059823751449584,0.0,143.68942260742188,148.0,58238.94140625,0.0,1573.8385009765625,1.0,279.79449462890625,283.46246337890625,298.4635925292969,302.30194091796875,293.1499938964844,293.1499938964844,279.75,36271.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340448141098022,1.0,0.0,0.0,3.805878162384033,3.805903673171997,9.665026254879194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.482421875,0.0,1715.7210693359375,1895.4371337890625,0.0,2786.1298828125,0.9384357333183287,1.0,0.0,3.0,1.0,0.0
17748360,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7839561104774475,0.30960214138031,0.2816700935363769,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8344664573669434,0.3759170174598694,0.3587586283683777,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8334450125694275,0.3742605149745941,0.26393923163414,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8105318546295166,0.3422033786773681,0.3270540535449981,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6750162243843079,0.1958292871713638,0.8978841304779053,284.8856506347656,284.95001220703125,297.1274108886719,295.4263000488281,296.17724609375,297.21783447265625,284.88916015625,1.0,0.5081554651260376,0.7362948060035706,0.7362948060035706,1.0,1.0,-2.556238889694214,1.1359539031982422,1.4202851057052612,0.5546550750732422,0.8845549821853638,0.8845549821853638,0.0,144.01840209960938,136.0,57999.578125,0.0,1576.296142578125,1.0,279.75665283203125,283.4815979003906,298.4524841308594,302.23992919921875,293.1499938964844,293.1499938964844,280.04998779296875,38788.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363093733787537,1.0,0.0,0.0,3.717963933944702,3.717989206314087,9.223667234437016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.34765625,0.0,1631.359130859375,1895.4371337890625,0.0,2807.253662109375,0.9224551320075988,1.0,0.0,3.0,1.0,0.0
17748420,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7895463109016418,0.3103991746902466,0.2819268703460693,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8404741287231445,0.3775263428688049,0.3598534166812897,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8390783667564392,0.3753958642482757,0.264387309551239,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8165370225906372,0.3437033593654632,0.328067421913147,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6799179911613464,0.1962806284427642,0.8984143137931824,285.0257263183594,284.95001220703125,297.1539306640625,295.4300842285156,296.1891784667969,297.2179870605469,285.0237121582031,1.0,0.5058800578117371,0.7344889640808105,0.7344889640808105,1.0,1.0,-2.5602502822875977,1.1372838020324707,1.422966480255127,0.5552175641059875,1.0,1.0,0.0,140.21116638183594,124.0,57431.62109375,0.0,1565.1573486328125,1.0,280.043701171875,283.6246032714844,298.4100952148437,302.09039306640625,293.1499938964844,293.1499938964844,279.75,33136.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284614682197571,1.0,0.0,0.0,3.8354978561401367,3.8355233669281006,9.816050123845343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.400390625,0.0,1726.9854736328125,1895.4371337890625,0.0,2734.127685546875,0.9448413848876952,1.0,0.0,3.0,1.0,0.0
17748480,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7895463109016418,0.3103991746902466,0.2819268703460693,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8404741287231445,0.3775263428688049,0.3598534166812897,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8390783667564392,0.3753958642482757,0.264387309551239,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8165370225906372,0.3437033593654632,0.328067421913147,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.6799179911613464,0.1962806284427642,0.8984143137931824,285.0257263183594,284.95001220703125,297.1539306640625,295.4300842285156,296.1891784667969,297.2179870605469,285.0237121582031,1.0,0.5058800578117371,0.7344889640808105,0.7344889640808105,1.0,1.0,-2.5602502822875977,1.1372838020324707,1.422966480255127,0.5552175641059875,1.0,1.0,0.0,140.21116638183594,124.0,57431.62109375,0.0,1565.1573486328125,1.0,280.043701171875,283.6246032714844,298.4100952148437,302.09039306640625,293.1499938964844,293.1499938964844,279.75,33136.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284614682197571,1.0,0.0,0.0,3.8354978561401367,3.8355233669281006,9.816050123845343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.400390625,0.0,1726.9854736328125,1895.4371337890625,0.0,2734.127685546875,0.9448413848876952,1.0,0.0,3.0,1.0,0.0
17748540,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7996636033058167,0.3103541135787964,0.2818941473960876,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.851152241230011,0.3784692585468292,0.3607016801834106,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8493120670318604,0.3757437169551849,0.2646299004554748,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8267189860343933,0.3445984423160553,0.3288527131080627,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6889811158180237,0.1964340507984161,0.8983919024467468,284.8843994140625,284.95001220703125,297.1808776855469,295.4342041015625,296.1980895996094,297.21240234375,284.8875732421875,1.0,0.5012908577919006,0.7326831221580505,0.7326831221580505,1.0,1.0,-2.562445640563965,1.1377071142196655,1.4247386455535889,0.5554426908493042,0.8862646818161011,0.8862646818161011,0.0,133.29855346679688,112.0,58135.20703125,0.0,1537.9501953125,1.0,279.75689697265625,283.474853515625,298.4568786621094,302.25274658203125,293.1499938964844,293.1499938964844,280.04998779296875,38954.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370630145072937,1.0,0.0,0.0,3.733985900878906,3.734011173248291,9.303334422838816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.7109375,0.0,1651.2412109375,1895.4371337890625,0.0,2814.287841796875,0.9261826276779176,1.0,0.0,3.0,1.0,0.0
17748600,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7996636033058167,0.3103541135787964,0.2818941473960876,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.851152241230011,0.3784692585468292,0.3607016801834106,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8493120670318604,0.3757437169551849,0.2646299004554748,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8267189860343933,0.3445984423160553,0.3288527131080627,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.6889811158180237,0.1964340507984161,0.8983919024467468,284.8843994140625,284.95001220703125,297.1808776855469,295.4342041015625,296.1980895996094,297.21240234375,284.8875732421875,1.0,0.5012908577919006,0.7326831221580505,0.7326831221580505,1.0,1.0,-2.562445640563965,1.1377071142196655,1.4247386455535889,0.5554426908493042,0.8862646818161011,0.8862646818161011,0.0,133.29855346679688,112.0,58135.20703125,0.0,1537.9501953125,1.0,279.75689697265625,283.474853515625,298.4568786621094,302.25274658203125,293.1499938964844,293.1499938964844,280.04998779296875,38954.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370630145072937,1.0,0.0,0.0,3.733985900878906,3.734011173248291,9.303334422838816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.7109375,0.0,1651.2412109375,1895.4371337890625,0.0,2814.287841796875,0.9261826276779176,1.0,0.0,3.0,1.0,0.0
17748660,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8144866228103638,0.3113064169883728,0.282090961933136,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8672221302986145,0.3801809549331665,0.3616803884506225,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8648926615715027,0.3769678771495819,0.2649894654750824,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8415355682373047,0.34617680311203,0.3297337293624878,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7024043202400208,0.1970099657773971,0.8984870910644531,285.0265197753906,284.95001220703125,297.20831298828125,295.43878173828125,296.2113647460937,297.2142944335937,285.02471923828125,1.0,0.495279461145401,0.7310501933097839,0.7310501933097839,1.0,1.0,-2.5654566287994385,1.1385952234268188,1.42686128616333,0.5557783246040344,1.0,1.0,0.0,124.1021728515625,100.0,57524.5703125,0.0,1501.8095703125,1.0,280.0437927246094,283.62115478515625,298.4168395996094,302.1029357910156,293.1499938964844,293.1499938964844,279.75,33309.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288375735282898,1.0,0.0,0.0,3.8453054428100586,3.8453309535980233,9.866314485407202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.19140625,0.0,1740.29443359375,1895.4371337890625,0.0,2737.626953125,0.9471718072891236,1.0,0.0,3.0,1.0,0.0
17748720,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8144866228103638,0.3113064169883728,0.282090961933136,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8672221302986145,0.3801809549331665,0.3616803884506225,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8648926615715027,0.3769678771495819,0.2649894654750824,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8415355682373047,0.34617680311203,0.3297337293624878,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7024043202400208,0.1970099657773971,0.8984870910644531,285.0265197753906,284.95001220703125,297.20831298828125,295.43878173828125,296.2113647460937,297.2142944335937,285.02471923828125,1.0,0.495279461145401,0.7310501933097839,0.7310501933097839,1.0,1.0,-2.5654566287994385,1.1385952234268188,1.42686128616333,0.5557783246040344,1.0,1.0,0.0,124.1021728515625,100.0,57524.5703125,0.0,1501.8095703125,1.0,280.0437927246094,283.62115478515625,298.4168395996094,302.1029357910156,293.1499938964844,293.1499938964844,279.75,33309.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288375735282898,1.0,0.0,0.0,3.8453054428100586,3.8453309535980233,9.866314485407202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.19140625,0.0,1740.29443359375,1895.4371337890625,0.0,2737.626953125,0.9471718072891236,1.0,0.0,3.0,1.0,0.0
