time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.831645667552948,0.3114043176174164,0.2820732295513153,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8877227306365967,0.3812151551246643,0.3624951243400574,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8848097324371338,0.3773550391197204,0.2651779651641845,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8604405522346497,0.3471071422100067,0.3304404318332672,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.71844482421875,0.1972666084766388,0.8983692526817322,284.8849792480469,284.95001220703125,297.2362976074219,295.4438171386719,296.2214050292969,297.2099609375,284.8881225585937,1.0,0.4884516596794128,0.7294173240661621,0.7294173240661621,1.0,1.0,-2.567355394363404,1.1389164924621582,1.4284389019012451,0.5559624433517456,0.8885753750801086,0.8885753750801086,0.0,114.0315399169922,88.0,58242.125,0.0,1460.27880859375,1.0,279.7568359375,283.47076416015625,298.465576171875,302.2676086425781,293.1499938964844,293.1499938964844,280.04998779296875,38946.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372513651847839,1.0,0.0,0.0,3.744894742965698,3.744920015335083,9.357772796647624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.431640625,0.0,1663.9476318359375,1895.4371337890625,0.0,2816.0458984375,0.9286039471626282,1.0,0.0,3.0,1.0,0.0
17748840,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.831645667552948,0.3114043176174164,0.2820732295513153,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8877227306365967,0.3812151551246643,0.3624951243400574,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8848097324371338,0.3773550391197204,0.2651779651641845,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8604405522346497,0.3471071422100067,0.3304404318332672,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.71844482421875,0.1972666084766388,0.8983692526817322,284.8849792480469,284.95001220703125,297.2362976074219,295.4438171386719,296.2214050292969,297.2099609375,284.8881225585937,1.0,0.4884516596794128,0.7294173240661621,0.7294173240661621,1.0,1.0,-2.567355394363404,1.1389164924621582,1.4284389019012451,0.5559624433517456,0.8885753750801086,0.8885753750801086,0.0,114.0315399169922,88.0,58242.125,0.0,1460.27880859375,1.0,279.7568359375,283.47076416015625,298.465576171875,302.2676086425781,293.1499938964844,293.1499938964844,280.04998779296875,38946.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372513651847839,1.0,0.0,0.0,3.744894742965698,3.744920015335083,9.357772796647624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.431640625,0.0,1663.9476318359375,1895.4371337890625,0.0,2816.0458984375,0.9286039471626282,1.0,0.0,3.0,1.0,0.0
17748900,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.841732919216156,0.3118182718753814,0.2820007801055908,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8998879194259644,0.3820024132728576,0.3628228902816772,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8966652750968933,0.3778503239154815,0.2651967704296112,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8718569874763489,0.3478015065193176,0.3307037949562073,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7271044254302979,0.1975233256816864,0.8980159759521484,285.0264892578125,284.95001220703125,297.25048828125,295.446533203125,296.22784423828125,297.2101745605469,285.0325622558594,1.0,0.4847600758075714,0.7286008596420288,0.7286008596420288,1.0,1.0,-2.5675723552703857,1.1387412548065186,1.4288311004638672,0.5557863712310791,0.983512818813324,0.983512818813324,0.0,108.73845672607422,88.0,57463.515625,0.0,1437.405517578125,1.0,280.0043640136719,283.6263122558594,298.4132995605469,302.0550231933594,293.1499938964844,293.1499938964844,280.04998779296875,34452.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309232592582703,1.0,0.0,0.0,3.783056735992432,3.783081769943237,9.549463584335172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.1123046875,0.0,1674.30126953125,1895.4371337890625,0.0,2757.0419921875,0.935952126979828,1.0,0.0,3.0,1.0,0.0
17748960,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8546680808067322,0.312474250793457,0.2823111414909363,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9157094955444336,0.3830033838748932,0.3634755909442901,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9118609428405762,0.3785774409770965,0.2654876112937927,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8862236738204956,0.3486857712268829,0.3312547504901886,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7377241253852844,0.1979172676801681,0.8984841704368591,285.0285949707031,284.95001220703125,297.2648620605469,295.44940185546875,296.235595703125,297.212646484375,285.02716064453125,1.0,0.4810672998428345,0.7277905941009521,0.7277905941009521,1.0,1.0,-2.5703012943267822,1.139762043952942,1.4305391311645508,0.5562635660171509,1.0,1.0,0.0,102.9948959350586,76.0,57620.6796875,0.0,1415.8277587890625,1.0,280.04364013671875,283.6192321777344,298.4271240234375,302.1188659667969,293.1499938964844,293.1499938964844,279.75,33428.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289858102798462,1.0,0.0,0.0,3.852930068969727,3.8529555797576895,9.905480737870676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.49609375,0.0,1750.5654296875,1895.4371337890625,0.0,2739.00634765625,0.9490187764167786,1.0,0.0,3.0,1.0,0.0
17749020,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.884857714176178,0.312660813331604,0.2823426425457001,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.953512728214264,0.3840945661067962,0.3643088936805725,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9490310549736024,0.3789532482624054,0.2656390070915222,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9201982021331788,0.3496037125587463,0.3319109678268432,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.762596845626831,0.1982294023036956,0.8984383940696716,284.8854064941406,284.95001220703125,297.2940979003906,295.4555358886719,296.2464904785156,297.2089233398437,284.8885498046875,1.0,0.4733766615390777,0.7261701226234436,0.7261701226234436,1.0,1.0,-2.572262763977051,1.1401026248931885,1.4321600198745728,0.5564445853233337,0.8916879296302795,0.8916879296302795,0.0,91.85187530517578,64.0,58367.3046875,0.0,1369.5325927734375,1.0,279.7568054199219,283.4664001464844,298.4772033691406,302.2865905761719,293.1499938964844,293.1499938964844,280.04998779296875,38866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373602628707886,1.0,0.0,0.0,3.7573163509368896,3.7573421001434326,9.419954949407838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.5107421875,0.0,1677.9500732421875,1895.4371337890625,0.0,2817.062255859375,0.931327760219574,1.0,0.0,3.0,1.0,0.0
17749080,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.884857714176178,0.312660813331604,0.2823426425457001,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.953512728214264,0.3840945661067962,0.3643088936805725,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9490310549736024,0.3789532482624054,0.2656390070915222,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9201982021331788,0.3496037125587463,0.3319109678268432,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.762596845626831,0.1982294023036956,0.8984383940696716,284.8854064941406,284.95001220703125,297.2940979003906,295.4555358886719,296.2464904785156,297.2089233398437,284.8885498046875,1.0,0.4733766615390777,0.7261701226234436,0.7261701226234436,1.0,1.0,-2.572262763977051,1.1401026248931885,1.4321600198745728,0.5564445853233337,0.8916879296302795,0.8916879296302795,0.0,91.85187530517578,64.0,58367.3046875,0.0,1369.5325927734375,1.0,279.7568054199219,283.4664001464844,298.4772033691406,302.2865905761719,293.1499938964844,293.1499938964844,280.04998779296875,38866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373602628707886,1.0,0.0,0.0,3.7573163509368896,3.7573421001434326,9.419954949407838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.5107421875,0.0,1677.9500732421875,1895.4371337890625,0.0,2817.062255859375,0.931327760219574,1.0,0.0,3.0,1.0,0.0
17749140,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.930657684803009,0.3137780725955963,0.2826071381568908,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9956676959991456,0.3859162926673889,0.3653002977371216,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9920069575309752,0.3801679611206054,0.2659230232238769,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.969243347644806,0.3511728048324585,0.3326888084411621,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7992933988571167,0.1989170610904693,0.8986173272132874,285.0305480957031,284.95001220703125,297.3240051269531,295.4623107910156,296.2614440917969,297.2118835449219,285.029541015625,1.0,0.4654229581356048,0.7245496511459351,0.7245496511459351,1.0,1.0,-2.5752556324005127,1.1409580707550049,1.4342974424362185,0.5567341446876526,1.0,1.0,0.0,80.1849365234375,82.0,57728.23828125,0.0,1322.1829833984375,1.0,280.0433654785156,283.6170654296875,298.4403991699219,302.1390380859375,293.1499938964844,293.1499938964844,279.75,33620.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291175961494446,1.0,0.0,0.0,3.861464262008667,3.86149001121521,9.949409331966308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.7431640625,0.0,1762.57275390625,1895.4371337890625,0.0,2740.23291015625,0.9509417414665222,1.0,0.0,3.0,1.0,0.0
17749200,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.930657684803009,0.3137780725955963,0.2826071381568908,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9956676959991456,0.3859162926673889,0.3653002977371216,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9920069575309752,0.3801679611206054,0.2659230232238769,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.969243347644806,0.3511728048324585,0.3326888084411621,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7992933988571167,0.1989170610904693,0.8986173272132874,285.0305480957031,284.95001220703125,297.3240051269531,295.4623107910156,296.2614440917969,297.2118835449219,285.029541015625,1.0,0.4654229581356048,0.7245496511459351,0.7245496511459351,1.0,1.0,-2.5752556324005127,1.1409580707550049,1.4342974424362185,0.5567341446876526,1.0,1.0,0.0,80.1849365234375,82.0,57728.23828125,0.0,1322.1829833984375,1.0,280.0433654785156,283.6170654296875,298.4403991699219,302.1390380859375,293.1499938964844,293.1499938964844,279.75,33620.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291175961494446,1.0,0.0,0.0,3.861464262008667,3.86149001121521,9.949409331966308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.7431640625,0.0,1762.57275390625,1895.4371337890625,0.0,2740.23291015625,0.9509417414665222,1.0,0.0,3.0,1.0,0.0
17749260,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9232094883918762,0.3139224350452423,0.2831274271011352,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9909833073616028,0.3872169852256775,0.3667697608470917,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9865509271621704,0.3805356323719024,0.2664427161216736,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9630917310714722,0.3520387411117553,0.3338378667831421,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.793890118598938,0.1992039978504181,0.9010497331619264,284.88800048828125,284.95001220703125,297.35467529296875,295.4697265625,296.2731018066406,297.20849609375,284.8889465332031,1.0,0.4663701951503753,0.7228937149047852,0.7228937149047852,1.0,1.0,-2.568986415863037,1.1369539499282837,1.4320324659347534,0.556634783744812,0.8970909714698792,0.8970909714698792,0.0,81.78253936767578,100.0,58457.16015625,0.0,1328.2257080078125,1.0,279.75653076171875,283.4609375,298.4917297363281,302.3109130859375,293.1499938964844,293.1499938964844,280.04998779296875,38630.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374747037887573,1.0,0.0,0.0,3.773247003555298,3.773272752761841,9.500002988716004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.861328125,0.0,1695.0052490234375,1895.4371337890625,0.0,2818.130859375,0.934726893901825,1.0,0.0,3.0,1.0,0.0
17749320,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9232094883918762,0.3139224350452423,0.2831274271011352,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9909833073616028,0.3872169852256775,0.3667697608470917,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9865509271621704,0.3805356323719024,0.2664427161216736,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9630917310714722,0.3520387411117553,0.3338378667831421,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.793890118598938,0.1992039978504181,0.9010497331619264,284.88800048828125,284.95001220703125,297.35467529296875,295.4697265625,296.2731018066406,297.20849609375,284.8889465332031,1.0,0.4663701951503753,0.7228937149047852,0.7228937149047852,1.0,1.0,-2.568986415863037,1.1369539499282837,1.4320324659347534,0.556634783744812,0.8970909714698792,0.8970909714698792,0.0,81.78253936767578,100.0,58457.16015625,0.0,1328.2257080078125,1.0,279.75653076171875,283.4609375,298.4917297363281,302.3109130859375,293.1499938964844,293.1499938964844,280.04998779296875,38630.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374747037887573,1.0,0.0,0.0,3.773247003555298,3.773272752761841,9.500002988716004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.861328125,0.0,1695.0052490234375,1895.4371337890625,0.0,2818.130859375,0.934726893901825,1.0,0.0,3.0,1.0,0.0
17749380,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8976616859436035,0.3149151504039764,0.2839891910552978,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9692195653915404,0.3887629210948944,0.3684238493442535,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9633108377456664,0.3815265893936157,0.2671872079372406,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9368427991867064,0.3535148799419403,0.3352693915367126,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7735640406608582,0.199796974658966,0.9043760299682616,285.0517883300781,284.95001220703125,297.3861694335937,295.4779052734375,296.28790283203125,297.2100830078125,285.04888916015625,1.0,0.4729799330234527,0.7212377190589905,0.7212377190589905,1.0,1.0,-2.580003261566162,1.141520857810974,1.438482403755188,0.5593373775482178,1.0,1.0,0.0,88.85890197753906,118.0,57938.3125,0.0,1372.826904296875,1.0,280.0437316894531,283.6264343261719,298.45758056640625,302.17340087890625,293.1499938964844,293.1499938964844,279.75,33806.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295763731002808,1.0,0.0,0.0,3.872708559036255,3.872734308242798,1.0007437367676175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.7060546875,0.0,1777.9281005859375,1895.4371337890625,0.0,2744.502685546875,0.9536179304122924,1.0,0.0,3.0,1.0,0.0
17749440,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8976616859436035,0.3149151504039764,0.2839891910552978,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9692195653915404,0.3887629210948944,0.3684238493442535,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9633108377456664,0.3815265893936157,0.2671872079372406,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.9368427991867064,0.3535148799419403,0.3352693915367126,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.7735640406608582,0.199796974658966,0.9043760299682616,285.0517883300781,284.95001220703125,297.3861694335937,295.4779052734375,296.28790283203125,297.2100830078125,285.04888916015625,1.0,0.4729799330234527,0.7212377190589905,0.7212377190589905,1.0,1.0,-2.580003261566162,1.141520857810974,1.438482403755188,0.5593373775482178,1.0,1.0,0.0,88.85890197753906,118.0,57938.3125,0.0,1372.826904296875,1.0,280.0437316894531,283.6264343261719,298.45758056640625,302.17340087890625,293.1499938964844,293.1499938964844,279.75,33806.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295763731002808,1.0,0.0,0.0,3.872708559036255,3.872734308242798,1.0007437367676175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.7060546875,0.0,1777.9281005859375,1895.4371337890625,0.0,2744.502685546875,0.9536179304122924,1.0,0.0,3.0,1.0,0.0
17749500,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8889557719230652,0.3150942623615265,0.2844751477241516,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9601202011108398,0.389390081167221,0.3692379295825958,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9536651372909546,0.3818399310111999,0.2675926089286804,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9267801642417908,0.3540428578853607,0.3360394239425659,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7662814259529114,0.1999797821044922,0.9061335325241088,284.90106201171875,284.95001220703125,297.4022216796875,295.4822692871094,296.29461669921875,297.2092590332031,284.891845703125,1.0,0.4780560731887817,0.7204097509384155,0.7204097509384155,1.0,1.0,-2.597292184829712,1.149938941001892,1.4473533630371094,0.5611978769302368,0.9363213777542114,0.9363213777542114,0.0,92.14138793945312,118.0,59167.296875,0.0,1403.302001953125,1.0,279.7930908203125,283.4523620605469,298.51812744140625,302.4097900390625,293.1499938964844,293.1499938964844,279.75,35782.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362387418746948,1.0,0.0,0.0,3.878359794616699,3.8783860206604,1.0036666253654405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.041015625,0.0,1800.6474609375,1895.4371337890625,0.0,2806.594970703125,0.95499187707901,1.0,0.0,3.0,1.0,0.0
17749560,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8706911206245422,0.3149081468582153,0.2846415042877197,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9391712546348572,0.3897028267383575,0.3698680698871612,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9319987297058104,0.3817885518074035,0.2678166925907135,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.905929148197174,0.3542700111865997,0.3365898132324219,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.751319169998169,0.1999489814043045,0.90749329328537,284.89312744140625,284.95001220703125,297.4184875488281,295.48681640625,296.2995910644531,297.2052307128906,284.8963623046875,1.0,0.4831230938434601,0.7194888591766357,0.7194888591766357,1.0,1.0,-2.6008169651031494,1.151267170906067,1.4495497941970823,0.5618618726730347,0.9101927876472472,0.9101927876472472,0.0,98.58979034423828,136.0,59040.0390625,0.0,1436.50732421875,1.0,279.7559509277344,283.4574584960937,298.5127258300781,302.3609924316406,293.1499938964844,293.1499938964844,279.45001220703125,38208.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386059999465942,1.0,0.0,0.0,3.8088088035583496,3.808834791183472,9.679916956883972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.21875,0.0,1734.3743896484375,1895.4371337890625,0.0,2828.69384765625,0.942227303981781,1.0,0.0,3.0,1.0,0.0
17749620,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8378987908363342,0.3145651817321777,0.2848258018493652,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8991877436637878,0.39029261469841,0.3709677159786224,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8925148248672485,0.3816510140895843,0.2681187391281128,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.87066650390625,0.3546696901321411,0.3375204801559448,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7244631052017212,0.1997712403535843,0.9094966650009156,284.8869934082031,284.95001220703125,297.4517517089844,295.4965515136719,296.3099365234375,297.1973876953125,284.89068603515625,1.0,0.4942307472229004,0.7176470756530762,0.7176470756530762,1.0,1.0,-2.606247901916504,1.153154730796814,1.45309317111969,0.5626891255378723,0.8388768434524536,0.8388768434524536,0.0,113.3975601196289,154.0,59214.0078125,0.0,1509.4908447265625,1.0,279.45751953125,283.4372253417969,298.5057678222656,302.3756103515625,293.1499938964844,293.1499938964844,279.75,41279.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431142568588257,1.0,0.0,0.0,3.554102659225464,3.554126739501953,8.428557407569315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.123046875,0.0,1467.5355224609375,1895.4371337890625,0.0,2870.824951171875,0.8892673850059509,1.0,0.0,3.0,1.0,0.0
17749680,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8378987908363342,0.3145651817321777,0.2848258018493652,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8991877436637878,0.39029261469841,0.3709677159786224,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8925148248672485,0.3816510140895843,0.2681187391281128,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.87066650390625,0.3546696901321411,0.3375204801559448,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7244631052017212,0.1997712403535843,0.9094966650009156,284.8869934082031,284.95001220703125,297.4517517089844,295.4965515136719,296.3099365234375,297.1973876953125,284.89068603515625,1.0,0.4942307472229004,0.7176470756530762,0.7176470756530762,1.0,1.0,-2.606247901916504,1.153154730796814,1.45309317111969,0.5626891255378723,0.8388768434524536,0.8388768434524536,0.0,113.3975601196289,154.0,59214.0078125,0.0,1509.4908447265625,1.0,279.45751953125,283.4372253417969,298.5057678222656,302.3756103515625,293.1499938964844,293.1499938964844,279.75,41279.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431142568588257,1.0,0.0,0.0,3.554102659225464,3.554126739501953,8.428557407569315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.123046875,0.0,1467.5355224609375,1895.4371337890625,0.0,2870.824951171875,0.8892673850059509,1.0,0.0,3.0,1.0,0.0
17749740,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8131915926933289,0.3154341280460357,0.2859454452991485,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8706966042518616,0.3919020295143127,0.3728653192520141,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8639851212501526,0.3826713562011719,0.2690927982330322,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8441224694252014,0.355993777513504,0.3391681909561157,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.701860249042511,0.2001111209392547,0.9132825136184692,285.0136413574219,284.95001220703125,297.4859619140625,295.5071716308594,296.3260498046875,297.1990966796875,285.0118713378906,1.0,0.5064381957054138,0.7158053517341614,0.7158053517341614,1.0,1.0,-2.617565870285034,1.1578483581542969,1.4597175121307373,0.5649184584617615,0.9471547603607178,0.9471547603607178,0.0,129.0039520263672,157.0,58876.68359375,0.0,1594.5047607421875,1.0,279.74249267578125,283.5642395019531,298.4781188964844,302.2430114746094,293.1499938964844,293.1499938964844,279.45001220703125,33308.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332744836807251,1.0,0.0,0.0,3.68379259109497,3.683816432952881,9.054899692273466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.724609375,0.0,1550.7659912109375,1895.4371337890625,0.0,2778.9482421875,0.9107263088226318,1.0,0.0,3.0,1.0,0.0
17749800,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8131915926933289,0.3154341280460357,0.2859454452991485,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8706966042518616,0.3919020295143127,0.3728653192520141,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8639851212501526,0.3826713562011719,0.2690927982330322,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8441224694252014,0.355993777513504,0.3391681909561157,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.701860249042511,0.2001111209392547,0.9132825136184692,285.0136413574219,284.95001220703125,297.4859619140625,295.5071716308594,296.3260498046875,297.1990966796875,285.0118713378906,1.0,0.5064381957054138,0.7158053517341614,0.7158053517341614,1.0,1.0,-2.617565870285034,1.1578483581542969,1.4597175121307373,0.5649184584617615,0.9471547603607178,0.9471547603607178,0.0,129.0039520263672,157.0,58876.68359375,0.0,1594.5047607421875,1.0,279.74249267578125,283.5642395019531,298.4781188964844,302.2430114746094,293.1499938964844,293.1499938964844,279.45001220703125,33308.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332744836807251,1.0,0.0,0.0,3.68379259109497,3.683816432952881,9.054899692273466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.724609375,0.0,1550.7659912109375,1895.4371337890625,0.0,2778.9482421875,0.9107263088226318,1.0,0.0,3.0,1.0,0.0
17749860,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7972328662872314,0.3152961134910583,0.2864924669265747,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8544535040855408,0.3927200436592102,0.3742957711219787,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8476342558860779,0.3827756643295288,0.2696774005889892,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8291342854499817,0.356596291065216,0.3403785228729248,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6875004768371582,0.2000425904989242,0.915641725063324,284.9100952148437,284.95001220703125,297.52117919921875,295.5186767578125,296.3387756347656,297.1940002441406,284.9130859375,1.0,0.5145024061203003,0.7139434218406677,0.7139434218406677,1.0,1.0,-2.624943256378174,1.160610318183899,1.4643328189849854,0.5662881731987,0.8582592010498047,0.8582592010498047,0.0,140.1582489013672,145.0,59554.1015625,0.0,1654.6915283203125,1.0,279.4574279785156,283.4493408203125,298.5365905761719,302.4171142578125,293.1499938964844,293.1499938964844,279.75,38788.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408607244491577,1.0,0.0,0.0,3.563960552215576,3.5639843940734863,8.475378194816585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.5703125,0.0,1459.9088134765625,1895.4371337890625,0.0,2849.758056640625,0.8887884616851807,1.0,0.0,3.0,1.0,0.0
17749920,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7972328662872314,0.3152961134910583,0.2864924669265747,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8544535040855408,0.3927200436592102,0.3742957711219787,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8476342558860779,0.3827756643295288,0.2696774005889892,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8291342854499817,0.356596291065216,0.3403785228729248,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.6875004768371582,0.2000425904989242,0.915641725063324,284.9100952148437,284.95001220703125,297.52117919921875,295.5186767578125,296.3387756347656,297.1940002441406,284.9130859375,1.0,0.5145024061203003,0.7139434218406677,0.7139434218406677,1.0,1.0,-2.624943256378174,1.160610318183899,1.4643328189849854,0.5662881731987,0.8582592010498047,0.8582592010498047,0.0,140.1582489013672,145.0,59554.1015625,0.0,1654.6915283203125,1.0,279.4574279785156,283.4493408203125,298.5365905761719,302.4171142578125,293.1499938964844,293.1499938964844,279.75,38788.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408607244491577,1.0,0.0,0.0,3.563960552215576,3.5639843940734863,8.475378194816585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.5703125,0.0,1459.9088134765625,1895.4371337890625,0.0,2849.758056640625,0.8887884616851807,1.0,0.0,3.0,1.0,0.0
17749980,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7956041097640991,0.3159999251365661,0.2869369387626648,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8532873392105103,0.3942005932331085,0.3755355477333069,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8460728526115417,0.3836455047130584,0.2701478004455566,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8279547095298767,0.3578006327152252,0.3413755297660827,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6859091520309448,0.2003189027309417,0.916563093662262,285.0195617675781,284.95001220703125,297.5574645996094,295.5311584472656,296.3554077148437,297.1950988769531,285.0169677734375,1.0,0.5157124400138855,0.7120815515518188,0.7120815515518188,1.0,1.0,-2.629835367202759,1.16220223903656,1.4676330089569092,0.5668882727622986,0.9644507169723512,0.9644507169723512,0.0,141.7718963623047,133.0,59194.671875,0.0,1668.867431640625,1.0,279.74267578125,283.5608825683594,298.5114440917969,302.2989196777344,293.1499938964844,293.1499938964844,279.45001220703125,32713.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332809805870056,1.0,0.0,0.0,3.708261966705322,3.708286046981812,9.175592481369675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.7783203125,0.0,1573.9779052734375,1895.4371337890625,0.0,2779.009033203125,0.9157949090003968,1.0,0.0,3.0,1.0,0.0
17750040,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7956041097640991,0.3159999251365661,0.2869369387626648,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8532873392105103,0.3942005932331085,0.3755355477333069,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8460728526115417,0.3836455047130584,0.2701478004455566,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8279547095298767,0.3578006327152252,0.3413755297660827,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6859091520309448,0.2003189027309417,0.916563093662262,285.0195617675781,284.95001220703125,297.5574645996094,295.5311584472656,296.3554077148437,297.1950988769531,285.0169677734375,1.0,0.5157124400138855,0.7120815515518188,0.7120815515518188,1.0,1.0,-2.629835367202759,1.16220223903656,1.4676330089569092,0.5668882727622986,0.9644507169723512,0.9644507169723512,0.0,141.7718963623047,133.0,59194.671875,0.0,1668.867431640625,1.0,279.74267578125,283.5608825683594,298.5114440917969,302.2989196777344,293.1499938964844,293.1499938964844,279.45001220703125,32713.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332809805870056,1.0,0.0,0.0,3.708261966705322,3.708286046981812,9.175592481369675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.7783203125,0.0,1573.9779052734375,1895.4371337890625,0.0,2779.009033203125,0.9157949090003968,1.0,0.0,3.0,1.0,0.0
17750100,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7980135083198547,0.3159989416599273,0.2871045768260956,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8559958934783936,0.3946597874164581,0.3761019110679626,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8485020399093628,0.3837566077709198,0.2703451216220855,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8304107189178467,0.358151763677597,0.3418223261833191,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6879921555519104,0.2003389000892639,0.9168216586112976,284.8753356933594,284.95001220703125,297.5760192871094,295.53778076171875,296.3626403808594,297.1934509277344,284.86920166015625,1.0,0.5148378014564514,0.711150586605072,0.711150586605072,1.0,1.0,-2.6318070888519287,1.162755250930786,1.4690518379211426,0.567122757434845,0.8692435026168823,0.8692435026168823,0.0,140.26776123046875,133.0,60088.32421875,0.0,1664.9261474609375,1.0,279.4962463378906,283.3988952636719,298.57232666015625,302.5303039550781,293.1499938964844,293.1499938964844,279.45001220703125,36926.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397098183631897,1.0,0.0,0.0,3.6874396800994873,3.687464237213135,9.072837769963372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.9775390625,0.0,1582.2288818359375,1895.4371337890625,0.0,2839.00390625,0.9120219349861144,1.0,0.0,3.0,1.0,0.0
17750160,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8010553121566772,0.3158251047134399,0.2868813872337341,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8594942688941956,0.3949549794197082,0.3763157725334167,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8516569137573242,0.3836865425109863,0.2702498733997345,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8335774540901184,0.3583500683307647,0.3419447541236877,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6907268166542053,0.2002601623535156,0.9161428809165956,284.8985900878906,284.95001220703125,297.5948791503906,295.5446472167969,296.3690795898437,297.19012451171875,284.9021911621094,1.0,0.5131367444992065,0.7102269530296326,0.7102269530296326,1.0,1.0,-2.63101577758789,1.1619988679885864,1.4690167903900146,0.5666349530220032,0.8612513542175293,0.8612513542175293,0.0,138.01327514648438,121.0,59796.59375,0.0,1653.6898193359375,1.0,279.45721435546875,283.4325866699219,298.5654296875,302.4657287597656,293.1499938964844,293.1499938964844,279.75,38957.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413707613945007,1.0,0.0,0.0,3.592325687408448,3.5923497676849365,8.61082412484393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.2421875,0.0,1491.7239990234375,1895.4371337890625,0.0,2854.524658203125,0.8949788212776184,1.0,0.0,3.0,1.0,0.0
17750220,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8125599026679993,0.316616952419281,0.2870449125766754,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8722708225250244,0.3964799642562866,0.3772200644016266,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.863667905330658,0.3846120238304138,0.2704787850379944,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8451597690582275,0.3596035540103912,0.3426122963428497,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7009705901145935,0.2006256878376007,0.915713906288147,285.0138244628906,284.95001220703125,297.6334533691406,295.5592041015625,296.38726806640625,297.1922912597656,285.01202392578125,1.0,0.50830078125,0.7083796858787537,0.7083796858787537,1.0,1.0,-2.632854461669922,1.1621302366256714,1.47072434425354,0.5663910508155823,0.96638160943985,0.96638160943985,0.0,130.61590576171875,109.0,59354.2890625,0.0,1623.106689453125,1.0,279.74224853515625,283.5514221191406,298.53875732421875,302.3373718261719,293.1499938964844,293.1499938964844,279.45001220703125,32977.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334803581237793,1.0,0.0,0.0,3.726074695587158,3.7260990142822266,9.263954439120424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.6630859375,0.0,1596.3751220703125,1895.4371337890625,0.0,2780.86767578125,0.9202178120613098,1.0,0.0,3.0,1.0,0.0
17750280,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8125599026679993,0.316616952419281,0.2870449125766754,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8722708225250244,0.3964799642562866,0.3772200644016266,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.863667905330658,0.3846120238304138,0.2704787850379944,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8451597690582275,0.3596035540103912,0.3426122963428497,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7009705901145935,0.2006256878376007,0.915713906288147,285.0138244628906,284.95001220703125,297.6334533691406,295.5592041015625,296.38726806640625,297.1922912597656,285.01202392578125,1.0,0.50830078125,0.7083796858787537,0.7083796858787537,1.0,1.0,-2.632854461669922,1.1621302366256714,1.47072434425354,0.5663910508155823,0.96638160943985,0.96638160943985,0.0,130.61590576171875,109.0,59354.2890625,0.0,1623.106689453125,1.0,279.74224853515625,283.5514221191406,298.53875732421875,302.3373718261719,293.1499938964844,293.1499938964844,279.45001220703125,32977.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334803581237793,1.0,0.0,0.0,3.726074695587158,3.7260990142822266,9.263954439120424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.6630859375,0.0,1596.3751220703125,1895.4371337890625,0.0,2780.86767578125,0.9202178120613098,1.0,0.0,3.0,1.0,0.0
17750340,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8267901539802551,0.3165576159954071,0.2868912816047668,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8894694447517395,0.3973150253295898,0.3778624534606933,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8800083994865417,0.3847488760948181,0.2704887390136719,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8609117269515991,0.360236793756485,0.3430473506450653,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7143606543540955,0.2006806880235672,0.9148079752922058,284.89697265625,284.95001220703125,297.6732482910156,295.5748596191406,296.4026794433594,297.1885986328125,284.9002990722656,1.0,0.5021284818649292,0.7065324783325195,0.7065324783325195,1.0,1.0,-2.63289475440979,1.161369800567627,1.4715248346328735,0.5658012628555298,0.8633814454078674,0.8633814454078674,0.0,121.62715911865234,97.0,59943.15625,0.0,1582.8212890625,1.0,279.45709228515625,283.4261169433594,298.5934753417969,302.5021667480469,293.1499938964844,293.1499938964844,279.75,39009.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411067724227905,1.0,0.0,0.0,3.6070845127105713,3.607108592987061,8.681722647452261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.365234375,0.0,1508.2003173828125,1895.4371337890625,0.0,2852.0576171875,0.8983775973320007,1.0,0.0,3.0,1.0,0.0
17750400,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8267901539802551,0.3165576159954071,0.2868912816047668,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8894694447517395,0.3973150253295898,0.3778624534606933,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8800083994865417,0.3847488760948181,0.2704887390136719,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8609117269515991,0.360236793756485,0.3430473506450653,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7143606543540955,0.2006806880235672,0.9148079752922058,284.89697265625,284.95001220703125,297.6732482910156,295.5748596191406,296.4026794433594,297.1885986328125,284.9002990722656,1.0,0.5021284818649292,0.7065324783325195,0.7065324783325195,1.0,1.0,-2.63289475440979,1.161369800567627,1.4715248346328735,0.5658012628555298,0.8633814454078674,0.8633814454078674,0.0,121.62715911865234,97.0,59943.15625,0.0,1582.8212890625,1.0,279.45709228515625,283.4261169433594,298.5934753417969,302.5021667480469,293.1499938964844,293.1499938964844,279.75,39009.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411067724227905,1.0,0.0,0.0,3.6070845127105713,3.607108592987061,8.681722647452261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.365234375,0.0,1508.2003173828125,1895.4371337890625,0.0,2852.0576171875,0.8983775973320007,1.0,0.0,3.0,1.0,0.0
17750460,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8463723063468933,0.3174531459808349,0.2870328426361084,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9137151837348938,0.3989246189594269,0.3787226676940918,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9028885960578918,0.3857704102993011,0.2706935405731201,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8831914663314819,0.3615768849849701,0.3436731696128845,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.73105388879776,0.2011535167694091,0.9142911434173584,285.01519775390625,284.95001220703125,297.7143249511719,295.5916748046875,296.42254638671875,297.1918640136719,285.0128479003906,1.0,0.4951458573341369,0.7048279047012329,0.7048279047012329,1.0,1.0,-2.6344687938690186,1.1614125967025757,1.4730563163757324,0.5655019879341125,0.970080018043518,0.970080018043518,0.0,111.1539077758789,85.0,59486.44140625,0.0,1537.9879150390625,1.0,279.7429504394531,283.5476989746094,298.5694885253906,302.3760070800781,293.1499938964844,293.1499938964844,279.45001220703125,32967.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329314589500427,1.0,0.0,0.0,3.739349842071533,3.7393741607666016,9.330082093583768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.666015625,0.0,1611.6197509765625,1895.4371337890625,0.0,2775.75146484375,0.9229901432991028,1.0,0.0,3.0,1.0,0.0
17750520,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8463723063468933,0.3174531459808349,0.2870328426361084,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9137151837348938,0.3989246189594269,0.3787226676940918,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9028885960578918,0.3857704102993011,0.2706935405731201,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8831914663314819,0.3615768849849701,0.3436731696128845,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.73105388879776,0.2011535167694091,0.9142911434173584,285.01519775390625,284.95001220703125,297.7143249511719,295.5916748046875,296.42254638671875,297.1918640136719,285.0128479003906,1.0,0.4951458573341369,0.7048279047012329,0.7048279047012329,1.0,1.0,-2.6344687938690186,1.1614125967025757,1.4730563163757324,0.5655019879341125,0.970080018043518,0.970080018043518,0.0,111.1539077758789,85.0,59486.44140625,0.0,1537.9879150390625,1.0,279.7429504394531,283.5476989746094,298.5694885253906,302.3760070800781,293.1499938964844,293.1499938964844,279.45001220703125,32967.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329314589500427,1.0,0.0,0.0,3.739349842071533,3.7393741607666016,9.330082093583768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.666015625,0.0,1611.6197509765625,1895.4371337890625,0.0,2775.75146484375,0.9229901432991028,1.0,0.0,3.0,1.0,0.0
17750580,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8714568614959717,0.317461222410202,0.2868874073028564,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9463546276092528,0.3998162150382995,0.3793604969978332,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9339885711669922,0.3859748840332031,0.2707082629203796,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9115259647369384,0.3622715473175049,0.3441069722175598,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7516385316848755,0.2012937068939209,0.9134721159934998,284.8964233398437,284.95001220703125,297.7567138671875,295.6097106933594,296.439453125,297.1889343261719,284.8998107910156,1.0,0.4876747727394104,0.7031233906745911,0.7031233906745911,1.0,1.0,-2.634622097015381,1.1607455015182495,1.4738764762878418,0.5649632215499878,0.8659677505493164,0.8659677505493164,0.0,100.37418365478516,73.0,60094.78125,0.0,1489.7869873046875,1.0,279.4570007324219,283.42108154296875,298.6278381347656,302.5455017089844,293.1499938964844,293.1499938964844,279.75,38995.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405057191848755,1.0,0.0,0.0,3.620633125305176,3.620657444000244,8.747064725866949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.9140625,0.0,1522.9716796875,1895.4371337890625,0.0,2846.440673828125,0.901348888874054,1.0,0.0,3.0,1.0,0.0
