time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8714568614959717,0.317461222410202,0.2868874073028564,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9463546276092528,0.3998162150382995,0.3793604969978332,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9339885711669922,0.3859748840332031,0.2707082629203796,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9115259647369384,0.3622715473175049,0.3441069722175598,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7516385316848755,0.2012937068939209,0.9134721159934998,284.8964233398437,284.95001220703125,297.7567138671875,295.6097106933594,296.439453125,297.1889343261719,284.8998107910156,1.0,0.4876747727394104,0.7031233906745911,0.7031233906745911,1.0,1.0,-2.634622097015381,1.1607455015182495,1.4738764762878418,0.5649632215499878,0.8659677505493164,0.8659677505493164,0.0,100.37418365478516,73.0,60094.78125,0.0,1489.7869873046875,1.0,279.4570007324219,283.42108154296875,298.6278381347656,302.5455017089844,293.1499938964844,293.1499938964844,279.75,38995.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405057191848755,1.0,0.0,0.0,3.620633125305176,3.620657444000244,8.747064725866949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.9140625,0.0,1522.9716796875,1895.4371337890625,0.0,2846.440673828125,0.901348888874054,1.0,0.0,3.0,1.0,0.0
17750700,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8872458338737488,0.3178417682647705,0.2867885231971741,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.96476948261261,0.4005579650402069,0.3796388208866119,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9528966546058656,0.3864200711250305,0.2706869840621948,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9305863976478576,0.3628876209259033,0.3442842364311218,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7646766901016235,0.201506569981575,0.9128876328468324,285.02606201171875,284.95001220703125,297.7784423828125,295.6191711425781,296.4495544433594,297.1899108886719,285.0305480957031,1.0,0.4837579131126404,0.7022711634635925,0.7022711634635925,1.0,1.0,-2.6343181133270264,1.160244345664978,1.4740737676620483,0.5645129680633545,0.9552960991859436,0.9552960991859436,0.0,94.80510711669922,73.0,59421.17578125,0.0,1464.371337890625,1.0,279.7015686035156,283.561767578125,298.5849609375,302.3463439941406,293.1499938964844,293.1499938964844,279.75,34060.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342069387435913,1.0,0.0,0.0,3.6724483966827393,3.6724722385406494,8.999216447591607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.6201171875,0.0,1543.68798828125,1895.4371337890625,0.0,2787.641845703125,0.9108847975730896,1.0,0.0,3.0,1.0,0.0
17750760,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9075917601585388,0.3184012472629547,0.2870326042175293,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9848581552505492,0.4014647006988525,0.3802186846733093,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9743637442588806,0.3870536684989929,0.2709216773509979,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.954127311706543,0.3636643886566162,0.3447403013706207,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7816196084022522,0.2018312364816665,0.9130674600601196,285.0169677734375,284.95001220703125,297.8005065917969,295.62896728515625,296.4607238769531,297.192626953125,285.01483154296875,1.0,0.4798798859119415,0.701420783996582,0.701420783996582,1.0,1.0,-2.636352300643921,1.1608463525772097,1.475505828857422,0.5646691918373108,0.9745701551437378,0.9745701551437378,0.0,88.86184692382812,91.0,59640.48046875,0.0,1440.4073486328125,1.0,279.7427978515625,283.54510498046875,298.6065979003906,302.4220886230469,293.1499938964844,293.1499938964844,279.45001220703125,32975.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832312285900116,1.0,0.0,0.0,3.7512996196746826,3.751323938369751,9.389809179083386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.5595703125,0.0,1625.555908203125,1895.4371337890625,0.0,2769.9814453125,0.9258270859718324,1.0,0.0,3.0,1.0,0.0
17750820,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9080988168716432,0.3183891475200653,0.287296861410141,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9858068823814392,0.4023400843143463,0.3812864422798157,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9749587178230286,0.3872944712638855,0.2712835967540741,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9552353620529176,0.3643922507762909,0.3456400036811828,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7821852564811707,0.2019932270050048,0.9144397377967834,284.898193359375,284.95001220703125,297.845703125,295.6495056152344,296.4788818359375,297.189697265625,284.9017028808594,1.0,0.4813554286956787,0.699720025062561,0.699720025062561,1.0,1.0,-2.6411190032958984,1.162361741065979,1.4787572622299194,0.5652018189430237,0.8717969059944153,0.8717969059944153,0.0,88.97647094726562,109.0,60367.07421875,0.0,1447.3165283203125,1.0,279.4568786621094,283.4165344238281,298.6681823730469,302.6003723144531,293.1499938964844,293.1499938964844,279.75,38805.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399487137794495,1.0,0.0,0.0,3.64103889465332,3.6410632133483887,8.845938737067627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.5673828125,0.0,1544.1585693359375,1895.4371337890625,0.0,2841.23583984375,0.9057332277297974,1.0,0.0,3.0,1.0,0.0
17750880,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9080988168716432,0.3183891475200653,0.287296861410141,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9858068823814392,0.4023400843143463,0.3812864422798157,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9749587178230286,0.3872944712638855,0.2712835967540741,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9552353620529176,0.3643922507762909,0.3456400036811828,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7821852564811707,0.2019932270050048,0.9144397377967834,284.898193359375,284.95001220703125,297.845703125,295.6495056152344,296.4788818359375,297.189697265625,284.9017028808594,1.0,0.4813554286956787,0.699720025062561,0.699720025062561,1.0,1.0,-2.6411190032958984,1.162361741065979,1.4787572622299194,0.5652018189430237,0.8717969059944153,0.8717969059944153,0.0,88.97647094726562,109.0,60367.07421875,0.0,1447.3165283203125,1.0,279.4568786621094,283.4165344238281,298.6681823730469,302.6003723144531,293.1499938964844,293.1499938964844,279.75,38805.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399487137794495,1.0,0.0,0.0,3.64103889465332,3.6410632133483887,8.845938737067627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.5673828125,0.0,1544.1585693359375,1895.4371337890625,0.0,2841.23583984375,0.9057332277297974,1.0,0.0,3.0,1.0,0.0
17750940,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8860035538673401,0.3191789388656616,0.2880239188671112,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9647199511528016,0.4038674235343933,0.3827801942825317,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9516919255256652,0.3883420825004577,0.2720226049423218,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.930378794670105,0.3657562434673309,0.3469868302345276,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7637479305267334,0.2024424523115158,0.9172195196151732,285.0254211425781,284.95001220703125,297.89239501953125,295.6714172363281,296.5009460449219,297.19244384765625,285.0233764648437,1.0,0.4877852499485016,0.6980193257331848,0.6980193257331848,1.0,1.0,-2.6496262550354004,1.1656581163406372,1.4839680194854736,0.566559910774231,0.9882814884185792,0.9882814884185792,0.0,96.17508697509766,127.0,60037.19921875,0.0,1491.2957763671875,1.0,279.74322509765625,283.54473876953125,298.6509094238281,302.4884338378906,293.1499938964844,293.1499938964844,279.45001220703125,32795.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321196436882019,1.0,0.0,0.0,3.777086734771729,3.777111530303955,9.519348509456904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.236328125,0.0,1654.3995361328125,1895.4371337890625,0.0,2768.1865234375,0.931438148021698,1.0,0.0,3.0,1.0,0.0
17751000,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8860035538673401,0.3191789388656616,0.2880239188671112,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9647199511528016,0.4038674235343933,0.3827801942825317,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9516919255256652,0.3883420825004577,0.2720226049423218,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.930378794670105,0.3657562434673309,0.3469868302345276,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7637479305267334,0.2024424523115158,0.9172195196151732,285.0254211425781,284.95001220703125,297.89239501953125,295.6714172363281,296.5009460449219,297.19244384765625,285.0233764648437,1.0,0.4877852499485016,0.6980193257331848,0.6980193257331848,1.0,1.0,-2.6496262550354004,1.1656581163406372,1.4839680194854736,0.566559910774231,0.9882814884185792,0.9882814884185792,0.0,96.17508697509766,127.0,60037.19921875,0.0,1491.2957763671875,1.0,279.74322509765625,283.54473876953125,298.6509094238281,302.4884338378906,293.1499938964844,293.1499938964844,279.45001220703125,32795.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321196436882019,1.0,0.0,0.0,3.777086734771729,3.777111530303955,9.519348509456904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.236328125,0.0,1654.3995361328125,1895.4371337890625,0.0,2768.1865234375,0.931438148021698,1.0,0.0,3.0,1.0,0.0
17751060,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8560836315155029,0.3189136087894439,0.2885243892669678,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.929495930671692,0.4045203328132629,0.3841270804405212,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9153005480766296,0.3884612023830414,0.2726617753505707,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8964306116104126,0.3663682043552398,0.3482653796672821,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7393350005149841,0.2024136632680893,0.9200405478477478,284.8972473144531,284.95001220703125,297.9406433105469,295.6947326660156,296.5194091796875,297.187744140625,284.900634765625,1.0,0.4971862137317657,0.6961638927459717,0.6961638927459717,1.0,1.0,-2.6575469970703125,1.1685657501220703,1.4889811277389526,0.5678316354751587,0.8826556205749512,0.8826556205749512,0.0,108.1152114868164,145.0,60909.609375,0.0,1556.2119140625,1.0,279.4566345214844,283.4046630859375,298.71630859375,302.681640625,293.1499938964844,293.1499938964844,279.75,38495.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403560519218445,1.0,0.0,0.0,3.684523582458496,3.684548377990722,9.058493333213846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.689453125,0.0,1590.76318359375,1895.4371337890625,0.0,2845.042236328125,0.915052890777588,1.0,0.0,3.0,1.0,0.0
17751120,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8560836315155029,0.3189136087894439,0.2885243892669678,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.929495930671692,0.4045203328132629,0.3841270804405212,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9153005480766296,0.3884612023830414,0.2726617753505707,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8964306116104126,0.3663682043552398,0.3482653796672821,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7393350005149841,0.2024136632680893,0.9200405478477478,284.8972473144531,284.95001220703125,297.9406433105469,295.6947326660156,296.5194091796875,297.187744140625,284.900634765625,1.0,0.4971862137317657,0.6961638927459717,0.6961638927459717,1.0,1.0,-2.6575469970703125,1.1685657501220703,1.4889811277389526,0.5678316354751587,0.8826556205749512,0.8826556205749512,0.0,108.1152114868164,145.0,60909.609375,0.0,1556.2119140625,1.0,279.4566345214844,283.4046630859375,298.71630859375,302.681640625,293.1499938964844,293.1499938964844,279.75,38495.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403560519218445,1.0,0.0,0.0,3.684523582458496,3.684548377990722,9.058493333213846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.689453125,0.0,1590.76318359375,1895.4371337890625,0.0,2845.042236328125,0.915052890777588,1.0,0.0,3.0,1.0,0.0
17751180,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.82961106300354,0.3194921314716339,0.2893032729625702,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8965521454811096,0.4058474898338318,0.3856917321681976,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8841278553009033,0.3893801569938659,0.2735086679458618,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8672195672988892,0.3676042854785919,0.3497622609138489,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7170904278755188,0.2026644796133041,0.9232215285301208,285.0301818847656,284.95001220703125,297.990478515625,295.7194519042969,296.5419006347656,297.1889343261719,285.0283203125,1.0,0.5082321763038635,0.6943084001541138,0.6943084001541138,1.0,1.0,-2.66699481010437,1.1722074747085571,1.494787335395813,0.5693190693855286,1.0,1.0,0.0,122.42835998535156,163.0,60565.734375,0.0,1634.4727783203125,1.0,279.7434997558594,283.5389099121094,298.700439453125,302.5712280273437,293.1499938964844,293.1499938964844,279.45001220703125,32839.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328453898429871,1.0,0.0,0.0,3.8161985874176025,3.816223621368408,9.717515467855264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.3369140625,0.0,1701.324951171875,1895.4371337890625,0.0,2774.94921875,0.9403239488601683,1.0,0.0,3.0,1.0,0.0
17751240,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.82961106300354,0.3194921314716339,0.2893032729625702,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8965521454811096,0.4058474898338318,0.3856917321681976,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8841278553009033,0.3893801569938659,0.2735086679458618,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8672195672988892,0.3676042854785919,0.3497622609138489,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7170904278755188,0.2026644796133041,0.9232215285301208,285.0301818847656,284.95001220703125,297.990478515625,295.7194519042969,296.5419006347656,297.1889343261719,285.0283203125,1.0,0.5082321763038635,0.6943084001541138,0.6943084001541138,1.0,1.0,-2.66699481010437,1.1722074747085571,1.494787335395813,0.5693190693855286,1.0,1.0,0.0,122.42835998535156,163.0,60565.734375,0.0,1634.4727783203125,1.0,279.7434997558594,283.5389099121094,298.700439453125,302.5712280273437,293.1499938964844,293.1499938964844,279.45001220703125,32839.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328453898429871,1.0,0.0,0.0,3.8161985874176025,3.816223621368408,9.717515467855264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.3369140625,0.0,1701.324951171875,1895.4371337890625,0.0,2774.94921875,0.9403239488601683,1.0,0.0,3.0,1.0,0.0
17751300,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8177303075790405,0.3194073736667633,0.2897619307041168,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8826526999473572,0.4062122404575348,0.3865526020526886,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8704355955123901,0.3895065486431122,0.2739980816841125,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8543135523796082,0.367956668138504,0.3505913317203522,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7060916423797607,0.2026399970054626,0.9250842332839966,284.8835754394531,284.95001220703125,298.0159912109375,295.7323608398437,296.55206298828125,297.18719482421875,284.8768615722656,1.0,0.514184296131134,0.6933807134628296,0.6933807134628296,1.0,1.0,-2.672407627105713,1.1743316650390625,1.4980759620666504,0.5703073740005493,0.9099090695381165,0.9099090695381165,0.0,130.24940490722656,163.0,61647.19921875,0.0,1677.822509765625,1.0,279.4944152832031,283.3703918457031,298.7670593261719,302.8170471191406,293.1499938964844,293.1499938964844,279.45001220703125,36206.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392804265022278,1.0,0.0,0.0,3.811179637908936,3.81120538711548,9.691972309155972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.166015625,0.0,1721.6019287109375,1895.4371337890625,0.0,2834.99267578125,0.939678192138672,1.0,0.0,3.0,1.0,0.0
17751360,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8051018714904785,0.3190650343894958,0.2898231148719787,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8688725233078003,0.406339168548584,0.3870605826377868,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8569410443305969,0.3893754184246063,0.2741957604885101,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8417086005210876,0.3680887818336487,0.3511010110378265,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6944990754127502,0.2024605572223663,0.9260689616203308,284.8937072753906,284.95001220703125,298.0419311523437,295.74566650390625,296.56109619140625,297.18310546875,284.89697265625,1.0,0.5201717615127563,0.6923893690109253,0.6923893690109253,1.0,1.0,-2.6751277446746826,1.17515230178833,1.499975323677063,0.5705728530883789,0.8935428857803345,0.8935428857803345,0.0,138.7394256591797,166.0,61506.71875,0.0,1720.4661865234375,1.0,279.45660400390625,283.3894958496094,298.76788330078125,302.7711486816406,293.1499938964844,293.1499938964844,279.75,38338.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411405682563782,1.0,0.0,0.0,3.734874248504639,3.734899520874024,9.307761956733884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.70703125,0.0,1647.564453125,1895.4371337890625,0.0,2852.373291015625,0.9259858131408693,1.0,0.0,3.0,1.0,0.0
17751420,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7905570864677429,0.319545567035675,0.2903655767440796,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.854170024394989,0.4075546264648437,0.3883682191371918,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8425601720809937,0.3902071118354797,0.2748709917068481,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8282773494720459,0.3692299127578735,0.3523610234260559,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.681514322757721,0.2025802880525589,0.927964687347412,285.03350830078125,284.95001220703125,298.0950927734375,295.7734375,296.5846862792969,297.18377685546875,285.0326843261719,1.0,0.5278750658035278,0.6904066801071167,0.6904066801071167,1.0,1.0,-2.681950330734253,1.1774522066116333,1.5044981241226196,0.571321427822113,1.0,1.0,0.0,149.68536376953125,154.0,61034.828125,0.0,1780.4949951171875,1.0,279.7432556152344,283.53350830078125,298.7543029785156,302.6568603515625,293.1499938964844,293.1499938964844,279.45001220703125,33411.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335998058319092,1.0,0.0,0.0,3.849325895309448,3.849351406097412,9.886957741400693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.7978515625,0.0,1746.0189208984375,1895.4371337890625,0.0,2781.9814453125,0.9480934143066406,1.0,0.0,3.0,1.0,0.0
17751480,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7905570864677429,0.319545567035675,0.2903655767440796,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.854170024394989,0.4075546264648437,0.3883682191371918,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8425601720809937,0.3902071118354797,0.2748709917068481,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8282773494720459,0.3692299127578735,0.3523610234260559,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.681514322757721,0.2025802880525589,0.927964687347412,285.03350830078125,284.95001220703125,298.0950927734375,295.7734375,296.5846862792969,297.18377685546875,285.0326843261719,1.0,0.5278750658035278,0.6904066801071167,0.6904066801071167,1.0,1.0,-2.681950330734253,1.1774522066116333,1.5044981241226196,0.571321427822113,1.0,1.0,0.0,149.68536376953125,154.0,61034.828125,0.0,1780.4949951171875,1.0,279.7432556152344,283.53350830078125,298.7543029785156,302.6568603515625,293.1499938964844,293.1499938964844,279.45001220703125,33411.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335998058319092,1.0,0.0,0.0,3.849325895309448,3.849351406097412,9.886957741400693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.7978515625,0.0,1746.0189208984375,1895.4371337890625,0.0,2781.9814453125,0.9480934143066406,1.0,0.0,3.0,1.0,0.0
17751540,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7882664799690247,0.3191482722759247,0.2903512120246887,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8523915410041809,0.4080296754837036,0.3891412019729614,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8405803442001343,0.3902162313461303,0.275136649608612,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8266637325286865,0.3697092533111572,0.3531128168106079,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6794642806053162,0.2023510634899139,0.9279014468193054,284.8913269042969,284.95001220703125,298.1499938964844,295.8027648925781,296.60552978515625,297.178466796875,284.8939514160156,1.0,0.5288113355636597,0.6884239912033081,0.6884239912033081,1.0,1.0,-2.6840195655822754,1.177456021308899,1.5065635442733765,0.5710105299949646,0.9006221890449524,0.9006221890449524,0.0,151.50726318359375,142.0,61929.82421875,0.0,1791.9017333984375,1.0,279.4566955566406,283.3778381347656,298.8226013183594,302.854248046875,293.1499938964844,293.1499938964844,279.1499938964844,38360.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414004445075989,1.0,0.0,0.0,3.772269725799561,3.772295475006104,9.495083190813602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.8349609375,0.0,1691.7547607421875,1895.4371337890625,0.0,2854.802490234375,0.934319794178009,1.0,0.0,3.0,1.0,0.0
17751600,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7882664799690247,0.3191482722759247,0.2903512120246887,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8523915410041809,0.4080296754837036,0.3891412019729614,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8405803442001343,0.3902162313461303,0.275136649608612,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8266637325286865,0.3697092533111572,0.3531128168106079,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6794642806053162,0.2023510634899139,0.9279014468193054,284.8913269042969,284.95001220703125,298.1499938964844,295.8027648925781,296.60552978515625,297.178466796875,284.8939514160156,1.0,0.5288113355636597,0.6884239912033081,0.6884239912033081,1.0,1.0,-2.6840195655822754,1.177456021308899,1.5065635442733765,0.5710105299949646,0.9006221890449524,0.9006221890449524,0.0,151.50726318359375,142.0,61929.82421875,0.0,1791.9017333984375,1.0,279.4566955566406,283.3778381347656,298.8226013183594,302.854248046875,293.1499938964844,293.1499938964844,279.1499938964844,38360.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414004445075989,1.0,0.0,0.0,3.772269725799561,3.772295475006104,9.495083190813602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.8349609375,0.0,1691.7547607421875,1895.4371337890625,0.0,2854.802490234375,0.934319794178009,1.0,0.0,3.0,1.0,0.0
17751660,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7924150824546814,0.3187443017959595,0.2897432148456573,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8573203086853027,0.4083876609802246,0.389259785413742,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8450078964233398,0.3901467025279999,0.2749121189117431,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8312531113624573,0.3700973987579345,0.3532628118991852,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6830978989601135,0.202047199010849,0.9256826639175416,284.8905639648437,284.95001220703125,298.2059326171875,295.8330078125,296.6266174316406,297.1728515625,284.8929138183594,1.0,0.5257955193519592,0.6865295767784119,0.6865295767784119,1.0,1.0,-2.680675506591797,1.1749513149261477,1.5057241916656494,0.5692533850669861,0.8340501189231873,0.8340501189231873,0.0,147.81703186035156,130.0,61964.8203125,0.0,1770.0665283203125,1.0,279.1578674316406,283.3627624511719,298.8349914550781,302.8794250488281,293.1499938964844,293.1499938964844,279.45001220703125,41006.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443067669868469,1.0,0.0,0.0,3.5212478637695312,3.5212717056274414,8.273447065221262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.8740234375,0.0,1430.7288818359375,1895.4371337890625,0.0,2881.978515625,0.8817604780197144,1.0,0.0,3.0,1.0,0.0
17751720,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7924150824546814,0.3187443017959595,0.2897432148456573,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8573203086853027,0.4083876609802246,0.389259785413742,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8450078964233398,0.3901467025279999,0.2749121189117431,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8312531113624573,0.3700973987579345,0.3532628118991852,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6830978989601135,0.202047199010849,0.9256826639175416,284.8905639648437,284.95001220703125,298.2059326171875,295.8330078125,296.6266174316406,297.1728515625,284.8929138183594,1.0,0.5257955193519592,0.6865295767784119,0.6865295767784119,1.0,1.0,-2.680675506591797,1.1749513149261477,1.5057241916656494,0.5692533850669861,0.8340501189231873,0.8340501189231873,0.0,147.81703186035156,130.0,61964.8203125,0.0,1770.0665283203125,1.0,279.1578674316406,283.3627624511719,298.8349914550781,302.8794250488281,293.1499938964844,293.1499938964844,279.45001220703125,41006.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443067669868469,1.0,0.0,0.0,3.5212478637695312,3.5212717056274414,8.273447065221262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.8740234375,0.0,1430.7288818359375,1895.4371337890625,0.0,2881.978515625,0.8817604780197144,1.0,0.0,3.0,1.0,0.0
17751780,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8039005398750305,0.3196387887001037,0.2900201082229614,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.869698703289032,0.4098778665065765,0.390122652053833,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8566781282424927,0.391328752040863,0.2753243446350097,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8426195383071899,0.3715236485004425,0.3540852963924408,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6929908990859985,0.2023978531360626,0.9250861406326294,285.00048828125,284.95001220703125,298.2621765136719,295.8634338378906,296.6536865234375,297.1775817871094,284.99981689453125,1.0,0.5208086967468262,0.6846351623535156,0.6846351623535156,1.0,1.0,-2.6828057765960693,1.1750330924987793,1.5077725648880005,0.5687811970710754,0.9282081723213196,0.9282081723213196,0.0,139.94349670410156,118.0,61523.08203125,0.0,1737.22021484375,1.0,279.44146728515625,283.4795227050781,298.8319702148437,302.765869140625,293.1499938964844,293.1499938964844,279.1499938964844,33743.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340741395950317,1.0,0.0,0.0,3.641322374343872,3.641345977783203,8.847316053106624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.060546875,0.0,1506.6953125,1895.4371337890625,0.0,2786.40380859375,0.9014429450035096,1.0,0.0,3.0,1.0,0.0
17751840,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8039005398750305,0.3196387887001037,0.2900201082229614,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.869698703289032,0.4098778665065765,0.390122652053833,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8566781282424927,0.391328752040863,0.2753243446350097,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8426195383071899,0.3715236485004425,0.3540852963924408,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6929908990859985,0.2023978531360626,0.9250861406326294,285.00048828125,284.95001220703125,298.2621765136719,295.8634338378906,296.6536865234375,297.1775817871094,284.99981689453125,1.0,0.5208086967468262,0.6846351623535156,0.6846351623535156,1.0,1.0,-2.6828057765960693,1.1750330924987793,1.5077725648880005,0.5687811970710754,0.9282081723213196,0.9282081723213196,0.0,139.94349670410156,118.0,61523.08203125,0.0,1737.22021484375,1.0,279.44146728515625,283.4795227050781,298.8319702148437,302.765869140625,293.1499938964844,293.1499938964844,279.1499938964844,33743.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340741395950317,1.0,0.0,0.0,3.641322374343872,3.641345977783203,8.847316053106624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.060546875,0.0,1506.6953125,1895.4371337890625,0.0,2786.40380859375,0.9014429450035096,1.0,0.0,3.0,1.0,0.0
17751900,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8109681010246277,0.319713294506073,0.2901284694671631,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8776075839996338,0.4103374481201172,0.3905597031116485,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8641759753227234,0.391587346792221,0.2755252122879028,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8498824834823608,0.371981143951416,0.3545019328594208,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6993114352226257,0.2024669200181961,0.9249410033226012,284.8756408691406,284.95001220703125,298.2903747558594,295.8786926269531,296.6658935546875,297.1776123046875,284.8721008300781,1.0,0.5178750157356262,0.6836879253387451,0.6836879253387451,1.0,1.0,-2.684033155441284,1.175129532814026,1.5089036226272583,0.5686547756195068,0.8426769375801086,0.8426769375801086,0.0,135.33140563964844,118.0,62306.6953125,0.0,1717.919921875,1.0,279.19793701171875,283.3383483886719,298.90093994140625,303.0009460449219,293.1499938964844,293.1499938964844,279.1499938964844,38067.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392369151115417,1.0,0.0,0.0,3.6001760959625244,3.6001999378204346,8.648499942864873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9766.259765625,0.0,1493.6983642578125,1895.4371337890625,0.0,2834.586181640625,0.8932431936264038,1.0,0.0,3.0,1.0,0.0
17751960,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8177971839904785,0.319661021232605,0.2899026274681091,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.885802686214447,0.4106675982475281,0.3906930387020111,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8719474077224731,0.3917118608951568,0.2754777669906616,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8574638962745667,0.3723255395889282,0.3546462953090668,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7057702541351318,0.2024668902158737,0.9240968227386476,284.9149169921875,284.95001220703125,298.31866455078125,295.8940124511719,296.6773376464844,297.1762390136719,284.9170227050781,1.0,0.5146156549453735,0.682809591293335,0.682809591293335,1.0,1.0,-2.683025598526001,1.1742050647735596,1.5088205337524414,0.5679739713668823,0.8492633700370789,0.8492633700370789,0.0,130.66629028320312,106.0,62079.703125,0.0,1695.1112060546875,1.0,279.1581726074219,283.38134765625,298.9042663574219,302.9457092285156,293.1499938964844,293.1499938964844,279.45001220703125,38734.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399272561073303,1.0,0.0,0.0,3.512878894805908,3.512902021408081,8.234165989051689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.6142578125,0.0,1405.5889892578125,1895.4371337890625,0.0,2841.035888671875,0.8775386810302734,1.0,0.0,3.0,1.0,0.0
17752020,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8355700373649597,0.3205114006996155,0.2900547683238983,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9076114892959596,0.4121415317058563,0.3914635777473449,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8928853273391724,0.3928662538528442,0.2758117616176605,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8779110908508301,0.3737595975399017,0.3553961813449859,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7218199372291565,0.2029154002666473,0.92356276512146,285.01153564453125,284.95001220703125,298.3753662109375,295.9247436523437,296.7044372558594,297.1807556152344,285.00927734375,1.0,0.507707417011261,0.6810528635978699,0.6810528635978699,1.0,1.0,-2.6847894191741943,1.174152374267578,1.5106371641159058,0.5674536228179932,0.9452618360519408,0.9452618360519408,0.0,120.02204132080078,94.0,61768.21484375,0.0,1648.9654541015625,1.0,279.4419250488281,283.482666015625,298.9027099609375,302.8518981933594,293.1499938964844,293.1499938964844,279.1499938964844,32848.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319912552833557,1.0,0.0,0.0,3.655766725540161,3.655790328979492,8.917646709960536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.3095703125,0.0,1515.9759521484375,1895.4371337890625,0.0,2766.98974609375,0.9040775299072266,1.0,0.0,3.0,1.0,0.0
17752080,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8355700373649597,0.3205114006996155,0.2900547683238983,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9076114892959596,0.4121415317058563,0.3914635777473449,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8928853273391724,0.3928662538528442,0.2758117616176605,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8779110908508301,0.3737595975399017,0.3553961813449859,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7218199372291565,0.2029154002666473,0.92356276512146,285.01153564453125,284.95001220703125,298.3753662109375,295.9247436523437,296.7044372558594,297.1807556152344,285.00927734375,1.0,0.507707417011261,0.6810528635978699,0.6810528635978699,1.0,1.0,-2.6847894191741943,1.174152374267578,1.5106371641159058,0.5674536228179932,0.9452618360519408,0.9452618360519408,0.0,120.02204132080078,94.0,61768.21484375,0.0,1648.9654541015625,1.0,279.4419250488281,283.482666015625,298.9027099609375,302.8518981933594,293.1499938964844,293.1499938964844,279.1499938964844,32848.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319912552833557,1.0,0.0,0.0,3.655766725540161,3.655790328979492,8.917646709960536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.3095703125,0.0,1515.9759521484375,1895.4371337890625,0.0,2766.98974609375,0.9040775299072266,1.0,0.0,3.0,1.0,0.0
17752140,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8570387363433838,0.320465475320816,0.2898334860801697,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.936363935470581,0.412854790687561,0.391920655965805,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9190358519554138,0.3931740522384643,0.2758812606334686,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9027615189552308,0.3745123744010925,0.3558685481548309,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7396926879882812,0.2030127495527267,0.922499656677246,284.9086608886719,284.95001220703125,298.43231201171875,295.9555969238281,296.72784423828125,297.17877197265625,284.9111633300781,1.0,0.5003178119659424,0.6792961955070496,0.6792961955070496,1.0,1.0,-2.684452533721924,1.1730711460113523,1.5113815069198608,0.5665175318717957,0.8545171618461609,0.8545171618461609,0.0,109.20246887207033,82.0,62367.515625,0.0,1598.968994140625,1.0,279.1576538085937,283.36981201171875,298.9710388183594,303.0331420898437,293.1499938964844,293.1499938964844,279.45001220703125,38628.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389153480529785,1.0,0.0,0.0,3.537731647491455,3.537755250930786,8.351088922609051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.45703125,0.0,1430.87451171875,1895.4371337890625,0.0,2831.583251953125,0.8828642964363098,1.0,0.0,3.0,1.0,0.0
17752200,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8570387363433838,0.320465475320816,0.2898334860801697,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.936363935470581,0.412854790687561,0.391920655965805,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9190358519554138,0.3931740522384643,0.2758812606334686,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9027615189552308,0.3745123744010925,0.3558685481548309,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7396926879882812,0.2030127495527267,0.922499656677246,284.9086608886719,284.95001220703125,298.43231201171875,295.9555969238281,296.72784423828125,297.17877197265625,284.9111633300781,1.0,0.5003178119659424,0.6792961955070496,0.6792961955070496,1.0,1.0,-2.684452533721924,1.1730711460113523,1.5113815069198608,0.5665175318717957,0.8545171618461609,0.8545171618461609,0.0,109.20246887207033,82.0,62367.515625,0.0,1598.968994140625,1.0,279.1576538085937,283.36981201171875,298.9710388183594,303.0331420898437,293.1499938964844,293.1499938964844,279.45001220703125,38628.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389153480529785,1.0,0.0,0.0,3.537731647491455,3.537755250930786,8.351088922609051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.45703125,0.0,1430.87451171875,1895.4371337890625,0.0,2831.583251953125,0.8828642964363098,1.0,0.0,3.0,1.0,0.0
17752260,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8874028921127319,0.3213231265544891,0.2899305522441864,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9721689224243164,0.414310097694397,0.3926134705543518,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9562156796455384,0.3943206369876861,0.2761634588241577,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9395017623901368,0.3759450018405914,0.3565604388713836,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7645338773727417,0.2034902572631836,0.921894073486328,285.0103759765625,284.95001220703125,298.4894104003906,295.9865417480469,296.7548522949219,297.1829833984375,285.0079040527344,1.0,0.4926312565803528,0.677537739276886,0.677537739276886,1.0,1.0,-2.685838460922241,1.1728127002716064,1.5130257606506348,0.5658655762672424,0.9516512751579284,0.9516512751579284,0.0,97.64984893798828,85.0,62032.421875,0.0,1548.04638671875,1.0,279.44244384765625,283.4756774902344,298.9656066894531,302.9331359863281,293.1499938964844,293.1499938964844,279.1499938964844,32853.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311619162559509,1.0,0.0,0.0,3.678495407104492,3.6785192489624015,9.028876775118988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.2607421875,0.0,1541.3739013671875,1895.4371337890625,0.0,2759.2646484375,0.9091435074806212,1.0,0.0,3.0,1.0,0.0
17752320,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8874028921127319,0.3213231265544891,0.2899305522441864,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9721689224243164,0.414310097694397,0.3926134705543518,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9562156796455384,0.3943206369876861,0.2761634588241577,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9395017623901368,0.3759450018405914,0.3565604388713836,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7645338773727417,0.2034902572631836,0.921894073486328,285.0103759765625,284.95001220703125,298.4894104003906,295.9865417480469,296.7548522949219,297.1829833984375,285.0079040527344,1.0,0.4926312565803528,0.677537739276886,0.677537739276886,1.0,1.0,-2.685838460922241,1.1728127002716064,1.5130257606506348,0.5658655762672424,0.9516512751579284,0.9516512751579284,0.0,97.64984893798828,85.0,62032.421875,0.0,1548.04638671875,1.0,279.44244384765625,283.4756774902344,298.9656066894531,302.9331359863281,293.1499938964844,293.1499938964844,279.1499938964844,32853.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311619162559509,1.0,0.0,0.0,3.678495407104492,3.6785192489624015,9.028876775118988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.2607421875,0.0,1541.3739013671875,1895.4371337890625,0.0,2759.2646484375,0.9091435074806212,1.0,0.0,3.0,1.0,0.0
17752380,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9056338667869568,0.3212939798831939,0.2899288833141327,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.989675760269165,0.4150249361991882,0.3932814598083496,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9755651354789734,0.3946370184421539,0.2763954401016235,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9607776999473572,0.3767063915729522,0.3572522401809692,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.779918372631073,0.2036084681749344,0.9219340682029724,284.9066772460937,284.95001220703125,298.5466613769531,296.0175476074219,296.7782897949219,297.18084716796875,284.9094543457031,1.0,0.4894368946552276,0.6757793426513672,0.6757793426513672,1.0,1.0,-2.687800645828247,1.1727911233901978,1.5150094032287598,0.565442681312561,0.8590878844261169,0.8590878844261169,0.0,92.08707427978516,103.0,62682.54296875,0.0,1525.3065185546875,1.0,279.1575012207031,283.3617858886719,299.0334167480469,303.1154479980469,293.1499938964844,293.1499938964844,279.45001220703125,38621.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381444215774536,1.0,0.0,0.0,3.5619266033172607,3.561950206756592,8.465707423965796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.4140625,0.0,1456.5169677734375,1895.4371337890625,0.0,2824.383544921875,0.8881984949111938,1.0,0.0,3.0,1.0,0.0
17752440,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9056338667869568,0.3212939798831939,0.2899288833141327,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.989675760269165,0.4150249361991882,0.3932814598083496,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9755651354789734,0.3946370184421539,0.2763954401016235,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9607776999473572,0.3767063915729522,0.3572522401809692,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.779918372631073,0.2036084681749344,0.9219340682029724,284.9066772460937,284.95001220703125,298.5466613769531,296.0175476074219,296.7782897949219,297.18084716796875,284.9094543457031,1.0,0.4894368946552276,0.6757793426513672,0.6757793426513672,1.0,1.0,-2.687800645828247,1.1727911233901978,1.5150094032287598,0.565442681312561,0.8590878844261169,0.8590878844261169,0.0,92.08707427978516,103.0,62682.54296875,0.0,1525.3065185546875,1.0,279.1575012207031,283.3617858886719,299.0334167480469,303.1154479980469,293.1499938964844,293.1499938964844,279.45001220703125,38621.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381444215774536,1.0,0.0,0.0,3.5619266033172607,3.561950206756592,8.465707423965796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9195.4140625,0.0,1456.5169677734375,1895.4371337890625,0.0,2824.383544921875,0.8881984949111938,1.0,0.0,3.0,1.0,0.0
