time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9028571844100952,0.3216376006603241,0.2900558710098266,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9875147938728333,0.4156734943389892,0.3937337100505829,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9729790687561036,0.3951269388198852,0.2766036689281463,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.958120584487915,0.377350777387619,0.3577190637588501,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7776327729225159,0.2037920504808426,0.9224776029586792,285.02899169921875,284.95001220703125,298.5753479003906,296.0330505371094,296.7913818359375,297.1820678710937,285.0328063964844,1.0,0.4907221496105194,0.6749001145362854,0.6749001145362854,1.0,1.0,-2.6899538040161133,1.1733440160751345,1.516609787940979,0.5654271841049194,0.9457236528396606,0.9457236528396606,0.0,92.99423217773438,103.0,62120.38671875,0.0,1532.469970703125,1.0,279.4002685546875,283.4938659667969,299.0002746582031,302.9301452636719,293.1499938964844,293.1499938964844,279.45001220703125,33721.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321735262870789,1.0,0.0,0.0,3.621472835540772,3.621496200561523,8.751122777539422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.912109375,0.0,1484.7442626953125,1895.4371337890625,0.0,2768.6884765625,0.8991894125938416,1.0,0.0,3.0,1.0,0.0
17752560,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8953650593757629,0.3221078813076019,0.2905590832233429,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9808067679405212,0.4164550602436065,0.3945444822311401,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9653048515319824,0.3957537114620209,0.2770976126194,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.949934184551239,0.3781124353408813,0.358515202999115,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7712597250938416,0.2040465176105499,0.9240171909332277,285.0162048339844,284.95001220703125,298.60406494140625,296.048583984375,296.8051147460937,297.1844787597656,285.01422119140625,1.0,0.4933412075042724,0.674000084400177,0.674000084400177,1.0,1.0,-2.69493055343628,1.1752021312713623,1.5197283029556274,0.5661394000053406,0.9626991748809814,0.9626991748809814,0.0,95.60903930664062,121.0,62436.0078125,0.0,1551.4385986328125,1.0,279.4423828125,283.4737243652344,299.02886962890625,303.0199584960937,293.1499938964844,293.1499938964844,279.1499938964844,32755.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306211829185486,1.0,0.0,0.0,3.703928709030152,3.7039527893066406,9.154161375590776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10273.3857421875,0.0,1569.3658447265625,1895.4371337890625,0.0,2754.228759765625,0.914970338344574,1.0,0.0,3.0,1.0,0.0
17752620,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8685963749885559,0.3219158947467804,0.2910140454769134,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9527268409729004,0.4170544147491455,0.3957318663597107,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9345102906227112,0.3959395885467529,0.2777046263217926,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9185858368873596,0.3787529468536377,0.3597214519977569,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7492251396179199,0.204021543264389,0.9263936877250672,284.9065246582031,284.95001220703125,298.6615600585937,296.07965087890625,296.8278503417969,297.1809387207031,284.90948486328125,1.0,0.5011528134346008,0.6721999049186707,0.6721999049186707,1.0,1.0,-2.701944589614868,1.1774958372116089,1.5244487524032593,0.5669388771057129,0.8685425519943237,0.8685425519943237,0.0,105.45339965820312,139.0,63242.359375,0.0,1606.6536865234375,1.0,279.1572265625,283.35125732421875,299.0979919433594,303.21453857421875,293.1499938964844,293.1499938964844,279.45001220703125,38398.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838078498840332,1.0,0.0,0.0,3.602272748947144,3.6022965908050537,8.65857600729214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.7646484375,0.0,1498.4241943359375,1895.4371337890625,0.0,2823.76806640625,0.8968983292579651,1.0,0.0,3.0,1.0,0.0
17752680,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8685963749885559,0.3219158947467804,0.2910140454769134,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9527268409729004,0.4170544147491455,0.3957318663597107,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9345102906227112,0.3959395885467529,0.2777046263217926,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9185858368873596,0.3787529468536377,0.3597214519977569,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7492251396179199,0.204021543264389,0.9263936877250672,284.9065246582031,284.95001220703125,298.6615600585937,296.07965087890625,296.8278503417969,297.1809387207031,284.90948486328125,1.0,0.5011528134346008,0.6721999049186707,0.6721999049186707,1.0,1.0,-2.701944589614868,1.1774958372116089,1.5244487524032593,0.5669388771057129,0.8685425519943237,0.8685425519943237,0.0,105.45339965820312,139.0,63242.359375,0.0,1606.6536865234375,1.0,279.1572265625,283.35125732421875,299.0979919433594,303.21453857421875,293.1499938964844,293.1499938964844,279.45001220703125,38398.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838078498840332,1.0,0.0,0.0,3.602272748947144,3.6022965908050537,8.65857600729214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.7646484375,0.0,1498.4241943359375,1895.4371337890625,0.0,2823.76806640625,0.8968983292579651,1.0,0.0,3.0,1.0,0.0
17752740,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8417388200759888,0.3225494921207428,0.2918229103088379,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.918571710586548,0.4183468222618103,0.3972279727458954,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9012917280197144,0.3969050347805023,0.2785680890083313,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8880201578140259,0.3800128400325775,0.3612109422683716,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.727135181427002,0.2042721211910247,0.9294008612632751,285.0214538574219,284.95001220703125,298.7191467285156,296.1107177734375,296.8537902832031,297.18292236328125,285.019287109375,1.0,0.5112361311912537,0.6703997850418091,0.6703997850418091,1.0,1.0,-2.711148738861084,1.1808243989944458,1.5303244590759275,0.5681325197219849,0.9778860211372375,0.9778860211372375,0.0,118.46241760253906,157.0,63012.73046875,0.0,1679.9644775390625,1.0,279.4429626464844,283.4674987792969,299.093017578125,303.1213073730469,293.1499938964844,293.1499938964844,279.1499938964844,32694.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309748768806458,1.0,0.0,0.0,3.744676351547241,3.7447006702423096,9.356681403005496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.23046875,0.0,1615.6990966796875,1895.4371337890625,0.0,2757.52294921875,0.924017608165741,1.0,0.0,3.0,1.0,0.0
17752800,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8417388200759888,0.3225494921207428,0.2918229103088379,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.918571710586548,0.4183468222618103,0.3972279727458954,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9012917280197144,0.3969050347805023,0.2785680890083313,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8880201578140259,0.3800128400325775,0.3612109422683716,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.727135181427002,0.2042721211910247,0.9294008612632751,285.0214538574219,284.95001220703125,298.7191467285156,296.1107177734375,296.8537902832031,297.18292236328125,285.019287109375,1.0,0.5112361311912537,0.6703997850418091,0.6703997850418091,1.0,1.0,-2.711148738861084,1.1808243989944458,1.5303244590759275,0.5681325197219849,0.9778860211372375,0.9778860211372375,0.0,118.46241760253906,157.0,63012.73046875,0.0,1679.9644775390625,1.0,279.4429626464844,283.4674987792969,299.093017578125,303.1213073730469,293.1499938964844,293.1499938964844,279.1499938964844,32694.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309748768806458,1.0,0.0,0.0,3.744676351547241,3.7447006702423096,9.356681403005496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.23046875,0.0,1615.6990966796875,1895.4371337890625,0.0,2757.52294921875,0.924017608165741,1.0,0.0,3.0,1.0,0.0
17752860,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8167719841003418,0.3221810162067413,0.2923422157764435,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8880709409713745,0.4187997877597809,0.3985128998756408,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8723055124282837,0.3969344794750213,0.2792402505874634,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8601658344268799,0.3804992437362671,0.3625062108039856,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7048235535621643,0.2040593028068542,0.9320176243782043,284.902587890625,284.95001220703125,298.7767944335937,296.1417541503906,296.8756408691406,297.177978515625,284.9056396484375,1.0,0.5225622057914734,0.6684092879295349,0.6684092879295349,1.0,1.0,-2.718832731246948,1.1832828521728516,1.5355497598648071,0.5689708590507507,0.8782742619514465,0.8782742619514465,0.0,134.02064514160156,175.0,63880.50390625,0.0,1763.31005859375,1.0,279.1568908691406,283.3356628417969,299.16143798828125,303.3197021484375,293.1499938964844,293.1499938964844,279.45001220703125,38327.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386899828910828,1.0,0.0,0.0,3.651538848876953,3.6515634059906006,8.897032444110664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.6357421875,0.0,1552.306884765625,1895.4371337890625,0.0,2829.478271484375,0.9076877236366272,1.0,0.0,3.0,1.0,0.0
17752920,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8167719841003418,0.3221810162067413,0.2923422157764435,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8880709409713745,0.4187997877597809,0.3985128998756408,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8723055124282837,0.3969344794750213,0.2792402505874634,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8601658344268799,0.3804992437362671,0.3625062108039856,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7048235535621643,0.2040593028068542,0.9320176243782043,284.902587890625,284.95001220703125,298.7767944335937,296.1417541503906,296.8756408691406,297.177978515625,284.9056396484375,1.0,0.5225622057914734,0.6684092879295349,0.6684092879295349,1.0,1.0,-2.718832731246948,1.1832828521728516,1.5355497598648071,0.5689708590507507,0.8782742619514465,0.8782742619514465,0.0,134.02064514160156,175.0,63880.50390625,0.0,1763.31005859375,1.0,279.1568908691406,283.3356628417969,299.16143798828125,303.3197021484375,293.1499938964844,293.1499938964844,279.45001220703125,38327.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386899828910828,1.0,0.0,0.0,3.651538848876953,3.6515634059906006,8.897032444110664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.6357421875,0.0,1552.306884765625,1895.4371337890625,0.0,2829.478271484375,0.9076877236366272,1.0,0.0,3.0,1.0,0.0
17752980,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7942007780075073,0.322693794965744,0.2931503057479858,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8636056780815125,0.419986218214035,0.4000273048877716,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8486926555633545,0.397789865732193,0.2801127135753631,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8377206921577454,0.3816448748111725,0.3640071451663971,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6842646598815918,0.2041541486978531,0.9349173903465272,285.0244140625,284.95001220703125,298.83447265625,296.1727600097656,296.9009704589844,297.1790466308594,285.0223693847656,1.0,0.5344948768615723,0.6664187908172607,0.6664187908172607,1.0,1.0,-2.7279536724090576,1.186415195465088,1.5415385961532593,0.5699952840805054,0.9922178983688354,0.9922178983688354,0.0,150.52532958984375,163.0,63600.6640625,0.0,1853.724609375,1.0,279.4432983398437,283.45916748046875,299.1553955078125,303.2222595214844,293.1499938964844,293.1499938964844,279.1499938964844,32784.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316540122032166,1.0,0.0,0.0,3.787696361541748,3.787721157073975,9.572902399668235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.453125,0.0,1666.86328125,1895.4371337890625,0.0,2763.84814453125,0.9338143467903136,1.0,0.0,3.0,1.0,0.0
17753040,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7942007780075073,0.322693794965744,0.2931503057479858,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8636056780815125,0.419986218214035,0.4000273048877716,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8486926555633545,0.397789865732193,0.2801127135753631,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8377206921577454,0.3816448748111725,0.3640071451663971,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6842646598815918,0.2041541486978531,0.9349173903465272,285.0244140625,284.95001220703125,298.83447265625,296.1727600097656,296.9009704589844,297.1790466308594,285.0223693847656,1.0,0.5344948768615723,0.6664187908172607,0.6664187908172607,1.0,1.0,-2.7279536724090576,1.186415195465088,1.5415385961532593,0.5699952840805054,0.9922178983688354,0.9922178983688354,0.0,150.52532958984375,163.0,63600.6640625,0.0,1853.724609375,1.0,279.4432983398437,283.45916748046875,299.1553955078125,303.2222595214844,293.1499938964844,293.1499938964844,279.1499938964844,32784.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316540122032166,1.0,0.0,0.0,3.787696361541748,3.787721157073975,9.572902399668235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.453125,0.0,1666.86328125,1895.4371337890625,0.0,2763.84814453125,0.9338143467903136,1.0,0.0,3.0,1.0,0.0
17753100,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7895950675010681,0.3225786089897156,0.293427437543869,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8589677214622498,0.4202768206596374,0.4006634056568146,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8441871404647827,0.3978745341300964,0.2804572284221649,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8334922194480896,0.3819390535354614,0.3646279573440552,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6801217794418335,0.2040536701679229,0.9356837868690492,284.8783569335937,284.95001220703125,298.8633117675781,296.188232421875,296.9122314453125,297.17730712890625,284.8720703125,1.0,0.536783754825592,0.6654235124588013,0.6654235124588013,1.0,1.0,-2.731141805648804,1.1873021125793457,1.543839693069458,0.5702933073043823,0.8971725702285767,0.8971725702285767,0.0,154.3590545654297,163.0,64635.76171875,0.0,1876.4495849609373,1.0,279.1944580078125,283.2926025390625,299.22137451171875,303.4708557128906,293.1499938964844,293.1499938964844,279.1499938964844,36412.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377676606178284,1.0,0.0,0.0,3.7778940200805664,3.777919292449951,9.523417929813148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.0244140625,0.0,1683.359130859375,1895.4371337890625,0.0,2820.86572265625,0.9322414994239808,1.0,0.0,3.0,1.0,0.0
17753160,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7874224781990051,0.3222627937793731,0.2932313978672027,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8570245504379272,0.420367568731308,0.4008489847183227,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8422043919563293,0.397750973701477,0.2804438769817352,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8317269086837769,0.3820536434650421,0.3648315072059631,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6782058477401733,0.203838974237442,0.9351407289505004,284.8946838378906,284.95001220703125,298.89215087890625,296.20367431640625,296.92242431640625,297.1737365722656,284.8980712890625,1.0,0.5375437140464783,0.6644149422645569,0.6644149422645569,1.0,1.0,-2.7307090759277344,1.1864880323410034,1.544221043586731,0.5696333646774292,0.8844127655029297,0.8844127655029297,0.0,155.9144287109375,151.0,64403.11328125,0.0,1883.025146484375,1.0,279.1565246582031,283.3182678222656,299.2229919433594,303.41851806640625,293.1499938964844,293.1499938964844,279.45001220703125,38535.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392499089241028,1.0,0.0,0.0,3.695819139480591,3.6958439350128174,9.114118597608468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.4365234375,0.0,1603.95166015625,1895.4371337890625,0.0,2834.707763671875,0.9175029397010804,1.0,0.0,3.0,1.0,0.0
17753220,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7906399965286255,0.3228698670864105,0.2933797538280487,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8607897162437439,0.4215987026691437,0.401632696390152,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8455813527107239,0.3986659348011017,0.2807845771312713,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8352301716804504,0.3832397758960724,0.3655984997749328,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6807906627655029,0.2039649784564972,0.9345141053199768,285.019775390625,284.95001220703125,298.9498291015625,296.2344665527344,296.947998046875,297.1757202148437,285.01763916015625,1.0,0.5360334515571594,0.6623978614807129,0.6623978614807129,1.0,1.0,-2.7324013710021973,1.1860700845718384,1.5463312864303589,0.5687820911407471,0.9971099495887756,0.9971099495887756,0.0,153.5583038330078,139.0,63938.33203125,0.0,1874.666748046875,1.0,279.4435729980469,283.44744873046875,299.2149658203125,303.3074035644531,293.1499938964844,293.1499938964844,279.1499938964844,33088.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831765353679657,1.0,0.0,0.0,3.819142818450928,3.819168090820313,9.732515309224254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.7978515625,0.0,1706.82470703125,1895.4371337890625,0.0,2764.88525390625,0.9411150813102722,1.0,0.0,3.0,1.0,0.0
17753280,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7906399965286255,0.3228698670864105,0.2933797538280487,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8607897162437439,0.4215987026691437,0.401632696390152,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8455813527107239,0.3986659348011017,0.2807845771312713,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8352301716804504,0.3832397758960724,0.3655984997749328,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6807906627655029,0.2039649784564972,0.9345141053199768,285.019775390625,284.95001220703125,298.9498291015625,296.2344665527344,296.947998046875,297.1757202148437,285.01763916015625,1.0,0.5360334515571594,0.6623978614807129,0.6623978614807129,1.0,1.0,-2.7324013710021973,1.1860700845718384,1.5463312864303589,0.5687820911407471,0.9971099495887756,0.9971099495887756,0.0,153.5583038330078,139.0,63938.33203125,0.0,1874.666748046875,1.0,279.4435729980469,283.44744873046875,299.2149658203125,303.3074035644531,293.1499938964844,293.1499938964844,279.1499938964844,33088.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831765353679657,1.0,0.0,0.0,3.819142818450928,3.819168090820313,9.732515309224254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.7978515625,0.0,1706.82470703125,1895.4371337890625,0.0,2764.88525390625,0.9411150813102722,1.0,0.0,3.0,1.0,0.0
17753340,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7986802458763123,0.322632372379303,0.2931945025920868,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8698104023933411,0.4221158325672149,0.4021171927452087,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8539087176322937,0.3987769186496734,0.2808776795864105,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8435325026512146,0.3837780058383941,0.3660804629325866,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6877718567848206,0.2037934064865112,0.933153510093689,284.8916931152344,284.95001220703125,299.0074462890625,296.2651672363281,296.97021484375,297.1721496582031,284.8948669433594,1.0,0.5318543314933777,0.6603807806968689,0.6603807806968689,1.0,1.0,-2.7318248748779297,1.184540033340454,1.5472848415374756,0.5674977898597717,0.8870933055877686,0.8870933055877686,0.0,147.4167022705078,127.0,64658.20703125,0.0,1845.1766357421875,1.0,279.1564025878906,283.3094177246094,299.2811584472656,303.4940185546875,293.1499938964844,293.1499938964844,279.45001220703125,38705.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386934399604797,1.0,0.0,0.0,3.718333005905152,3.718358278274536,9.225498729392712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.7548828125,0.0,1631.150390625,1895.4371337890625,0.0,2829.51025390625,0.9227300882339478,1.0,0.0,3.0,1.0,0.0
17753400,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7986802458763123,0.322632372379303,0.2931945025920868,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8698104023933411,0.4221158325672149,0.4021171927452087,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8539087176322937,0.3987769186496734,0.2808776795864105,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8435325026512146,0.3837780058383941,0.3660804629325866,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6877718567848206,0.2037934064865112,0.933153510093689,284.8916931152344,284.95001220703125,299.0074462890625,296.2651672363281,296.97021484375,297.1721496582031,284.8948669433594,1.0,0.5318543314933777,0.6603807806968689,0.6603807806968689,1.0,1.0,-2.7318248748779297,1.184540033340454,1.5472848415374756,0.5674977898597717,0.8870933055877686,0.8870933055877686,0.0,147.4167022705078,127.0,64658.20703125,0.0,1845.1766357421875,1.0,279.1564025878906,283.3094177246094,299.2811584472656,303.4940185546875,293.1499938964844,293.1499938964844,279.45001220703125,38705.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386934399604797,1.0,0.0,0.0,3.718333005905152,3.718358278274536,9.225498729392712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.7548828125,0.0,1631.150390625,1895.4371337890625,0.0,2829.51025390625,0.9227300882339478,1.0,0.0,3.0,1.0,0.0
17753460,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8116298913955688,0.3234268128871918,0.2932725548744201,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8843762874603271,0.4235042035579681,0.4027910828590393,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8676098585128784,0.3998506069183349,0.2811407446861267,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8569838404655457,0.3851099610328674,0.3667281568050384,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6991533041000366,0.2040814608335495,0.932034969329834,285.0200500488281,284.95001220703125,299.06500244140625,296.29571533203125,296.99664306640625,297.1759033203125,285.0180358886719,1.0,0.5261123180389404,0.6585684418678284,0.6585684418678284,1.0,1.0,-2.732471227645874,1.1837158203125,1.5487555265426636,0.5664637088775635,1.0,1.0,0.0,138.5243682861328,115.0,64142.0859375,0.0,1804.7486572265625,1.0,279.4437255859375,283.4428100585937,299.2743835449219,303.3805236816406,293.1499938964844,293.1499938964844,279.1499938964844,33221.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308482766151428,1.0,0.0,0.0,3.835735559463501,3.8357608318328857,9.817266573008965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.1728515625,0.0,1727.9476318359375,1895.4371337890625,0.0,2756.343994140625,0.9449638724327089,1.0,0.0,3.0,1.0,0.0
17753520,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8116298913955688,0.3234268128871918,0.2932725548744201,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8843762874603271,0.4235042035579681,0.4027910828590393,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8676098585128784,0.3998506069183349,0.2811407446861267,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8569838404655457,0.3851099610328674,0.3667281568050384,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6991533041000366,0.2040814608335495,0.932034969329834,285.0200500488281,284.95001220703125,299.06500244140625,296.29571533203125,296.99664306640625,297.1759033203125,285.0180358886719,1.0,0.5261123180389404,0.6585684418678284,0.6585684418678284,1.0,1.0,-2.732471227645874,1.1837158203125,1.5487555265426636,0.5664637088775635,1.0,1.0,0.0,138.5243682861328,115.0,64142.0859375,0.0,1804.7486572265625,1.0,279.4437255859375,283.4428100585937,299.2743835449219,303.3805236816406,293.1499938964844,293.1499938964844,279.1499938964844,33221.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308482766151428,1.0,0.0,0.0,3.835735559463501,3.8357608318328857,9.817266573008965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.1728515625,0.0,1727.9476318359375,1895.4371337890625,0.0,2756.343994140625,0.9449638724327089,1.0,0.0,3.0,1.0,0.0
17753580,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8265238404273987,0.3233300149440765,0.2930817902088165,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9025970697402954,0.4241524040699005,0.4032565951347351,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8849765062332153,0.4000841677188873,0.2812153995037079,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8741281628608704,0.3857645094394684,0.3671782612800598,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7131264805793762,0.2040509283542633,0.930630385875702,284.8923645019531,284.95001220703125,299.1224975585937,296.3261108398437,297.0194396972656,297.173583984375,284.8951110839844,1.0,0.519477903842926,0.6567561626434326,0.6567561626434326,1.0,1.0,-2.7317514419555664,1.1822099685668943,1.549541473388672,0.5652353167533875,0.8908592462539673,0.8908592462539673,0.0,128.62619018554688,103.0,64872.33984375,0.0,1757.5623779296875,1.0,279.1569519042969,283.3044738769531,299.3407897949219,303.56768798828125,293.1499938964844,293.1499938964844,279.45001220703125,38672.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375717997550964,1.0,0.0,0.0,3.735912561416626,3.7359378337860094,9.312938118455348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.9462890625,0.0,1651.333984375,1895.4371337890625,0.0,2819.037109375,0.9265782833099364,1.0,0.0,3.0,1.0,0.0
17753640,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8265238404273987,0.3233300149440765,0.2930817902088165,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9025970697402954,0.4241524040699005,0.4032565951347351,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8849765062332153,0.4000841677188873,0.2812153995037079,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8741281628608704,0.3857645094394684,0.3671782612800598,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7131264805793762,0.2040509283542633,0.930630385875702,284.8923645019531,284.95001220703125,299.1224975585937,296.3261108398437,297.0194396972656,297.173583984375,284.8951110839844,1.0,0.519477903842926,0.6567561626434326,0.6567561626434326,1.0,1.0,-2.7317514419555664,1.1822099685668943,1.549541473388672,0.5652353167533875,0.8908592462539673,0.8908592462539673,0.0,128.62619018554688,103.0,64872.33984375,0.0,1757.5623779296875,1.0,279.1569519042969,283.3044738769531,299.3407897949219,303.56768798828125,293.1499938964844,293.1499938964844,279.45001220703125,38672.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375717997550964,1.0,0.0,0.0,3.735912561416626,3.7359378337860094,9.312938118455348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.9462890625,0.0,1651.333984375,1895.4371337890625,0.0,2819.037109375,0.9265782833099364,1.0,0.0,3.0,1.0,0.0
17753700,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8351958990097046,0.3236730396747589,0.2929468154907226,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9139572978019714,0.4247986078262329,0.4034351408481598,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.895354688167572,0.4005610942840576,0.2812135517597198,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8844351172447205,0.3863842785358429,0.3673528134822845,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7207576632499695,0.2041883468627929,0.929734230041504,285.0276184082031,284.95001220703125,299.15118408203125,296.3412170410156,297.0322570800781,297.1748962402344,285.0321350097656,1.0,0.5158815383911133,0.6558499932289124,0.6558499932289124,1.0,1.0,-2.730929374694824,1.181251049041748,1.5496783256530762,0.5644151568412781,0.9834980964660645,0.9834980964660645,0.0,123.34027099609376,103.0,64128.6328125,0.0,1731.7291259765625,1.0,279.4042358398437,283.45263671875,299.3074951171875,303.3706970214844,293.1499938964844,293.1499938964844,279.45001220703125,34277.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315114974975586,1.0,0.0,0.0,3.779124975204468,3.7791500091552734,9.52962466271856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9854.5830078125,0.0,1668.2850341796875,1895.4371337890625,0.0,2762.5205078125,0.9348310828208924,1.0,0.0,3.0,1.0,0.0
17753760,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8461752533912659,0.3242308795452118,0.2931829392910003,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9288690686225892,0.4256539940834045,0.4039568901062011,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.908413589000702,0.4012542068958282,0.2814878821372986,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8972334861755371,0.3871908783912658,0.3678357005119324,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7298676371574402,0.2044520378112793,0.929649293422699,285.0227355957031,284.95001220703125,299.1798400878906,296.3562927246094,297.04620361328125,297.17822265625,285.02105712890625,1.0,0.512291669845581,0.6549603939056396,0.6549603939056396,1.0,1.0,-2.7326455116271973,1.181479811668396,1.5511656999588013,0.5642438530921936,1.0,1.0,0.0,117.58161163330078,91.0,64336.4140625,0.0,1707.4542236328125,1.0,279.443603515625,283.4408874511719,299.3348693847656,303.4541015625,293.1499938964844,293.1499938964844,279.1499938964844,33345.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297678232192993,1.0,0.0,0.0,3.8486008644104,3.848626375198364,9.883232223728555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.810546875,0.0,1744.608642578125,1895.4371337890625,0.0,2746.284423828125,0.9479973316192628,1.0,0.0,3.0,1.0,0.0
17753820,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8708353638648987,0.3242157399654388,0.2930283546447754,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.960432767868042,0.4263980686664581,0.4044713377952575,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.939799427986145,0.4015622138977051,0.2815850377082824,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9273224472999572,0.3879179358482361,0.3683137595653534,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.749942421913147,0.204511672258377,0.9284494519233704,284.8920288085937,284.95001220703125,299.237060546875,296.3862609863281,297.069091796875,297.1764221191406,284.89471435546875,1.0,0.5047935247421265,0.6531811356544495,0.6531811356544495,1.0,1.0,-2.732334613800049,1.1801518201828003,1.552182912826538,0.5631043314933777,0.8949819803237915,0.8949819803237915,0.0,106.4570770263672,79.0,65104.15234375,0.0,1655.1749267578125,1.0,279.1568298339844,283.2987365722656,299.4011535644531,303.6434631347656,293.1499938964844,293.1499938964844,279.45001220703125,38602.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364959359169006,1.0,0.0,0.0,3.754307985305786,3.75433349609375,9.404875527252444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.4423828125,0.0,1672.3721923828125,1895.4371337890625,0.0,2808.994873046875,0.9305564761161804,1.0,0.0,3.0,1.0,0.0
17753880,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8708353638648987,0.3242157399654388,0.2930283546447754,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.960432767868042,0.4263980686664581,0.4044713377952575,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.939799427986145,0.4015622138977051,0.2815850377082824,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9273224472999572,0.3879179358482361,0.3683137595653534,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.749942421913147,0.204511672258377,0.9284494519233704,284.8920288085937,284.95001220703125,299.237060546875,296.3862609863281,297.069091796875,297.1764221191406,284.89471435546875,1.0,0.5047935247421265,0.6531811356544495,0.6531811356544495,1.0,1.0,-2.732334613800049,1.1801518201828003,1.552182912826538,0.5631043314933777,0.8949819803237915,0.8949819803237915,0.0,106.4570770263672,79.0,65104.15234375,0.0,1655.1749267578125,1.0,279.1568298339844,283.2987365722656,299.4011535644531,303.6434631347656,293.1499938964844,293.1499938964844,279.45001220703125,38602.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364959359169006,1.0,0.0,0.0,3.754307985305786,3.75433349609375,9.404875527252444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.4423828125,0.0,1672.3721923828125,1895.4371337890625,0.0,2808.994873046875,0.9305564761161804,1.0,0.0,3.0,1.0,0.0
17753940,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9056386351585388,0.3251604437828064,0.2931479215621948,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9945443868637084,0.4280046820640564,0.405230849981308,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9781312942504884,0.4027619659900665,0.281864732503891,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9677398800849916,0.3893763124942779,0.3689825236797333,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7786319255828857,0.2049795985221862,0.9276487827301024,285.0264587402344,284.95001220703125,299.2940979003906,296.416015625,297.09576416015625,297.18133544921875,285.0252990722656,1.0,0.4970665276050567,0.6514018774032593,0.6514018774032593,1.0,1.0,-2.733561038970948,1.1795560121536257,1.554005146026611,0.5621526837348938,1.0,1.0,0.0,94.71829986572266,97.0,64534.63671875,0.0,1602.2652587890625,1.0,279.4435729980469,283.43994140625,299.3950500488281,303.5283508300781,293.1499938964844,293.1499938964844,279.1499938964844,33584.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287599682807922,1.0,0.0,0.0,3.8606278896331774,3.8606536388397217,9.94510060081666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.638671875,0.0,1761.2567138671875,1895.4371337890625,0.0,2736.905029296875,0.9507825374603271,1.0,0.0,3.0,1.0,0.0
17754000,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9056386351585388,0.3251604437828064,0.2931479215621948,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9945443868637084,0.4280046820640564,0.405230849981308,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9781312942504884,0.4027619659900665,0.281864732503891,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9677398800849916,0.3893763124942779,0.3689825236797333,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7786319255828857,0.2049795985221862,0.9276487827301024,285.0264587402344,284.95001220703125,299.2940979003906,296.416015625,297.09576416015625,297.18133544921875,285.0252990722656,1.0,0.4970665276050567,0.6514018774032593,0.6514018774032593,1.0,1.0,-2.733561038970948,1.1795560121536257,1.554005146026611,0.5621526837348938,1.0,1.0,0.0,94.71829986572266,97.0,64534.63671875,0.0,1602.2652587890625,1.0,279.4435729980469,283.43994140625,299.3950500488281,303.5283508300781,293.1499938964844,293.1499938964844,279.1499938964844,33584.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287599682807922,1.0,0.0,0.0,3.8606278896331774,3.8606536388397217,9.94510060081666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.638671875,0.0,1761.2567138671875,1895.4371337890625,0.0,2736.905029296875,0.9507825374603271,1.0,0.0,3.0,1.0,0.0
17754060,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9056981801986694,0.3251053094863891,0.293408066034317,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9950398802757264,0.4288865029811859,0.406322032213211,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.978346049785614,0.4030061662197113,0.2822673618793487,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9682924151420592,0.3900497853755951,0.3698804378509521,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7787625789642334,0.2050682753324508,0.928758144378662,284.8946838378906,284.95001220703125,299.3509521484375,296.4454650878906,297.1184387207031,297.1794128417969,284.8973388671875,1.0,0.4985737800598144,0.6496005058288574,0.6496005058288574,1.0,1.0,-2.7380828857421875,1.180444836616516,1.5576380491256714,0.562070369720459,0.9022985696792604,0.9022985696792604,0.0,94.94645690917967,115.0,65446.05078125,0.0,1609.8477783203125,1.0,279.1568298339844,283.2940673828125,299.46124267578125,303.7237243652344,293.1499938964844,293.1499938964844,278.8500061035156,38355.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355914950370789,1.0,0.0,0.0,3.778206825256348,3.778232336044312,9.52499419781816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.365234375,0.0,1698.7789306640625,1895.4371337890625,0.0,2800.5556640625,0.9356510043144226,1.0,0.0,3.0,1.0,0.0
17754120,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9056981801986694,0.3251053094863891,0.293408066034317,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9950398802757264,0.4288865029811859,0.406322032213211,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.978346049785614,0.4030061662197113,0.2822673618793487,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9682924151420592,0.3900497853755951,0.3698804378509521,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7787625789642334,0.2050682753324508,0.928758144378662,284.8946838378906,284.95001220703125,299.3509521484375,296.4454650878906,297.1184387207031,297.1794128417969,284.8973388671875,1.0,0.4985737800598144,0.6496005058288574,0.6496005058288574,1.0,1.0,-2.7380828857421875,1.180444836616516,1.5576380491256714,0.562070369720459,0.9022985696792604,0.9022985696792604,0.0,94.94645690917967,115.0,65446.05078125,0.0,1609.8477783203125,1.0,279.1568298339844,283.2940673828125,299.46124267578125,303.7237243652344,293.1499938964844,293.1499938964844,278.8500061035156,38355.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355914950370789,1.0,0.0,0.0,3.778206825256348,3.778232336044312,9.52499419781816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.365234375,0.0,1698.7789306640625,1895.4371337890625,0.0,2800.5556640625,0.9356510043144226,1.0,0.0,3.0,1.0,0.0
17754180,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8813505172729492,0.3248521983623504,0.2934159636497497,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9735859632492064,0.4295884966850281,0.4072363972663879,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.952983021736145,0.403026819229126,0.2824704051017761,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.941861927509308,0.3904953896999359,0.3705756068229675,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7586107850074768,0.2049462497234344,0.9296945929527284,284.8974609375,284.95001220703125,299.4075927734375,296.47467041015625,297.139892578125,297.17559814453125,284.8995056152344,1.0,0.5046560764312744,0.6477990746498108,0.6477990746498108,1.0,1.0,-2.741393566131592,1.1807498931884766,1.5606436729431152,0.5616595149040222,0.8424004316329956,0.8424004316329956,0.0,102.9730453491211,133.0,65635.375,0.0,1652.1513671875,1.0,278.8577880859375,283.27850341796875,299.476318359375,303.76031494140625,293.1499938964844,293.1499938964844,279.1499938964844,40480.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382733464241028,1.0,0.0,0.0,3.5480239391326904,3.5480477809906006,8.399750299759035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.0693359375,0.0,1455.2342529296875,1895.4371337890625,0.0,2825.587158203125,0.8871802091598511,1.0,0.0,3.0,1.0,0.0
17754240,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8813505172729492,0.3248521983623504,0.2934159636497497,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9735859632492064,0.4295884966850281,0.4072363972663879,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.952983021736145,0.403026819229126,0.2824704051017761,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.941861927509308,0.3904953896999359,0.3705756068229675,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7586107850074768,0.2049462497234344,0.9296945929527284,284.8974609375,284.95001220703125,299.4075927734375,296.47467041015625,297.139892578125,297.17559814453125,284.8995056152344,1.0,0.5046560764312744,0.6477990746498108,0.6477990746498108,1.0,1.0,-2.741393566131592,1.1807498931884766,1.5606436729431152,0.5616595149040222,0.8424004316329956,0.8424004316329956,0.0,102.9730453491211,133.0,65635.375,0.0,1652.1513671875,1.0,278.8577880859375,283.27850341796875,299.476318359375,303.76031494140625,293.1499938964844,293.1499938964844,279.1499938964844,40480.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382733464241028,1.0,0.0,0.0,3.5480239391326904,3.5480477809906006,8.399750299759035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.0693359375,0.0,1455.2342529296875,1895.4371337890625,0.0,2825.587158203125,0.8871802091598511,1.0,0.0,3.0,1.0,0.0
17754300,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.867842435836792,0.3252377212047577,0.2937534153461456,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9590851664543152,0.4304085373878479,0.4080146253108978,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.936784565448761,0.4035341739654541,0.282819926738739,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9255401492118835,0.3911250233650207,0.371198296546936,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7475218176841736,0.2050887197256088,0.9308744072914124,285.0235595703125,284.95001220703125,299.4358215332031,296.4891357421875,297.1527099609375,297.1773376464844,285.0265197753906,1.0,0.5089057087898254,0.6468983888626099,0.6468983888626099,1.0,1.0,-2.7453150749206543,1.1819565296173096,1.5633584260940552,0.5619616508483887,0.929072916507721,0.929072916507721,0.0,108.40885162353516,133.0,65071.1484375,0.0,1683.33154296875,1.0,279.0992431640625,283.4136657714844,299.446044921875,303.5688781738281,293.1499938964844,293.1499938964844,279.1499938964844,34518.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314070701599121,1.0,0.0,0.0,3.6004393100738525,3.6004624366760254,8.649764140500338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.138671875,0.0,1467.79248046875,1895.4371337890625,0.0,2761.548095703125,0.8953072428703308,1.0,0.0,3.0,1.0,0.0
