time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8551430702209473,0.3256991505622864,0.2943983078002929,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9437373876571656,0.4313357174396515,0.4091086983680725,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9206420183181764,0.404135525226593,0.2834100127220154,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9099569320678712,0.3918459117412567,0.3721027970314026,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7371058464050293,0.205288752913475,0.9328325390815736,285.0106506347656,284.95001220703125,299.4639892578125,296.5035400390625,297.16607666015625,297.1800842285156,285.0092163085937,1.0,0.5138114094734192,0.6459507346153259,0.6459507346153259,1.0,1.0,-2.7515525817871094,1.1841964721679688,1.567355990409851,0.5628309845924377,0.9436749815940856,0.9436749815940856,0.0,114.44503784179688,151.0,65370.25,0.0,1720.857421875,1.0,279.1422119140625,283.3954162597656,299.4773864746094,303.6605834960937,293.1499938964844,293.1499938964844,278.8500061035156,33351.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294394016265869,1.0,0.0,0.0,3.674814462661743,3.674838304519653,9.010816484078532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.6455078125,0.0,1540.9991455078125,1895.4371337890625,0.0,2743.2275390625,0.9088324904441832,1.0,0.0,3.0,1.0,0.0
17754420,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8290764689445496,0.3254855573177337,0.2950077056884765,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9096437096595764,0.4322323203086853,0.4107540547847748,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8891159296035767,0.4042662978172302,0.2841134965419769,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8801349401473999,0.3923889994621277,0.3734047412872314,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7151855826377869,0.2051748037338256,0.9356570243835448,284.9183654785156,284.95001220703125,299.5201416015625,296.5321044921875,297.187744140625,297.1771545410156,284.92047119140625,1.0,0.5246186852455139,0.6440554857254028,0.6440554857254028,1.0,1.0,-2.760073184967041,1.1867868900299072,1.5732861757278442,0.5637099146842957,0.8640283346176147,0.8640283346176147,0.0,129.11618041992188,169.0,66147.796875,0.0,1802.620849609375,1.0,278.8575134277344,283.28729248046875,299.54547119140625,303.8535461425781,293.1499938964844,293.1499938964844,279.1499938964844,38244.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357980847358704,1.0,0.0,0.0,3.568427324295044,3.568451166152954,8.49663649660215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5732421875,0.0,1460.709716796875,1895.4371337890625,0.0,2802.483154296875,0.8894165754318237,1.0,0.0,3.0,1.0,0.0
17754480,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8290764689445496,0.3254855573177337,0.2950077056884765,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9096437096595764,0.4322323203086853,0.4107540547847748,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8891159296035767,0.4042662978172302,0.2841134965419769,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8801349401473999,0.3923889994621277,0.3734047412872314,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7151855826377869,0.2051748037338256,0.9356570243835448,284.9183654785156,284.95001220703125,299.5201416015625,296.5321044921875,297.187744140625,297.1771545410156,284.92047119140625,1.0,0.5246186852455139,0.6440554857254028,0.6440554857254028,1.0,1.0,-2.760073184967041,1.1867868900299072,1.5732861757278442,0.5637099146842957,0.8640283346176147,0.8640283346176147,0.0,129.11618041992188,169.0,66147.796875,0.0,1802.620849609375,1.0,278.8575134277344,283.28729248046875,299.54547119140625,303.8535461425781,293.1499938964844,293.1499938964844,279.1499938964844,38244.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357980847358704,1.0,0.0,0.0,3.568427324295044,3.568451166152954,8.49663649660215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.5732421875,0.0,1460.709716796875,1895.4371337890625,0.0,2802.483154296875,0.8894165754318237,1.0,0.0,3.0,1.0,0.0
17754540,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8064073920249939,0.3260121345520019,0.2958648800849914,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8831376433372498,0.4337896108627319,0.412637710571289,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8633943796157837,0.4051067233085632,0.284999668598175,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8552423715591431,0.3935056328773498,0.3748965263366699,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6939494609832764,0.205318808555603,0.9388003945350648,285.01953125,284.95001220703125,299.57598876953125,296.560302734375,297.2122497558594,297.1794128417969,285.0172424316406,1.0,0.5362820029258728,0.642160177230835,0.642160177230835,1.0,1.0,-2.7699966430664062,1.1900237798690796,1.5799728631973269,0.5647794604301453,0.9669549465179444,0.9669549465179444,0.0,145.1137237548828,187.0,65973.0234375,0.0,1893.3369140625,1.0,279.1427307128906,283.3909912109375,299.5440979003906,303.76776123046875,293.1499938964844,293.1499938964844,278.8500061035156,32684.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292064070701599,1.0,0.0,0.0,3.714154005050659,3.714178085327149,9.20477361887606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.1787109375,0.0,1580.4796142578125,1895.4371337890625,0.0,2741.05908203125,0.917091429233551,1.0,0.0,3.0,1.0,0.0
17754600,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8064073920249939,0.3260121345520019,0.2958648800849914,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8831376433372498,0.4337896108627319,0.412637710571289,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8633943796157837,0.4051067233085632,0.284999668598175,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8552423715591431,0.3935056328773498,0.3748965263366699,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6939494609832764,0.205318808555603,0.9388003945350648,285.01953125,284.95001220703125,299.57598876953125,296.560302734375,297.2122497558594,297.1794128417969,285.0172424316406,1.0,0.5362820029258728,0.642160177230835,0.642160177230835,1.0,1.0,-2.7699966430664062,1.1900237798690796,1.5799728631973269,0.5647794604301453,0.9669549465179444,0.9669549465179444,0.0,145.1137237548828,187.0,65973.0234375,0.0,1893.3369140625,1.0,279.1427307128906,283.3909912109375,299.5440979003906,303.76776123046875,293.1499938964844,293.1499938964844,278.8500061035156,32684.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292064070701599,1.0,0.0,0.0,3.714154005050659,3.714178085327149,9.20477361887606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.1787109375,0.0,1580.4796142578125,1895.4371337890625,0.0,2741.05908203125,0.917091429233551,1.0,0.0,3.0,1.0,0.0
17754660,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.784218966960907,0.325516790151596,0.2963278889656067,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8599475622177124,0.4344775676727295,0.4142057597637176,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8410994410514832,0.4049813151359558,0.2856107056140899,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8337995409965515,0.3938117325305938,0.3760930895805359,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6743986010551453,0.2049972862005233,0.941241443157196,284.90875244140625,284.95001220703125,299.63153076171875,296.5881042480469,297.2322082519531,297.1744079589844,284.9112854003906,1.0,0.5482884645462036,0.6401007175445557,0.6401007175445557,1.0,1.0,-2.77755093574524,1.1919907331466677,1.5855602025985718,0.5652521848678589,0.8737852573394775,0.8737852573394775,0.0,162.5456085205078,175.0,66800.640625,0.0,1987.6968994140625,1.0,278.8571472167969,283.26629638671875,299.6059875488281,303.95947265625,293.1499938964844,293.1499938964844,279.1499938964844,38175.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364324569702148,1.0,0.0,0.0,3.619728803634644,3.619752883911133,8.742695172259118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.5673828125,0.0,1515.891845703125,1895.4371337890625,0.0,2808.40234375,0.9005861878395081,1.0,0.0,3.0,1.0,0.0
17754720,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.784218966960907,0.325516790151596,0.2963278889656067,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8599475622177124,0.4344775676727295,0.4142057597637176,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8410994410514832,0.4049813151359558,0.2856107056140899,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8337995409965515,0.3938117325305938,0.3760930895805359,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6743986010551453,0.2049972862005233,0.941241443157196,284.90875244140625,284.95001220703125,299.63153076171875,296.5881042480469,297.2322082519531,297.1744079589844,284.9112854003906,1.0,0.5482884645462036,0.6401007175445557,0.6401007175445557,1.0,1.0,-2.77755093574524,1.1919907331466677,1.5855602025985718,0.5652521848678589,0.8737852573394775,0.8737852573394775,0.0,162.5456085205078,175.0,66800.640625,0.0,1987.6968994140625,1.0,278.8571472167969,283.26629638671875,299.6059875488281,303.95947265625,293.1499938964844,293.1499938964844,279.1499938964844,38175.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364324569702148,1.0,0.0,0.0,3.619728803634644,3.619752883911133,8.742695172259118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.5673828125,0.0,1515.891845703125,1895.4371337890625,0.0,2808.40234375,0.9005861878395081,1.0,0.0,3.0,1.0,0.0
17754780,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7786444425582886,0.3259332776069641,0.2966316938400268,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8546960949897766,0.4359452426433563,0.4155443012714386,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8357494473457336,0.4057105481624603,0.2860718071460724,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8287597894668579,0.3948107957839966,0.377011090517044,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6693288683891296,0.2050190418958664,0.9416869282722472,285.0147399902344,284.95001220703125,299.68670654296875,296.61553955078125,297.2556457519531,297.17596435546875,285.0123596191406,1.0,0.551336944103241,0.6380413174629211,0.6380413174629211,1.0,1.0,-2.78171706199646,1.192367434501648,1.5893497467041016,0.5647775530815125,0.9759209752082824,0.9759209752082824,0.0,167.72885131835938,163.0,66461.4765625,0.0,2018.946044921875,1.0,279.14306640625,283.37652587890625,299.5995788574219,303.8591003417969,293.1499938964844,293.1499938964844,278.8500061035156,32913.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298600912094116,1.0,0.0,0.0,3.754740238189697,3.7547647953033447,9.407041829945229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.3271484375,0.0,1629.0919189453125,1895.4371337890625,0.0,2747.143310546875,0.9263994693756104,1.0,0.0,3.0,1.0,0.0
17754840,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7786444425582886,0.3259332776069641,0.2966316938400268,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8546960949897766,0.4359452426433563,0.4155443012714386,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8357494473457336,0.4057105481624603,0.2860718071460724,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8287597894668579,0.3948107957839966,0.377011090517044,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6693288683891296,0.2050190418958664,0.9416869282722472,285.0147399902344,284.95001220703125,299.68670654296875,296.61553955078125,297.2556457519531,297.17596435546875,285.0123596191406,1.0,0.551336944103241,0.6380413174629211,0.6380413174629211,1.0,1.0,-2.78171706199646,1.192367434501648,1.5893497467041016,0.5647775530815125,0.9759209752082824,0.9759209752082824,0.0,167.72885131835938,163.0,66461.4765625,0.0,2018.946044921875,1.0,279.14306640625,283.37652587890625,299.5995788574219,303.8591003417969,293.1499938964844,293.1499938964844,278.8500061035156,32913.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298600912094116,1.0,0.0,0.0,3.754740238189697,3.7547647953033447,9.407041829945229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.3271484375,0.0,1629.0919189453125,1895.4371337890625,0.0,2747.143310546875,0.9263994693756104,1.0,0.0,3.0,1.0,0.0
17754900,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7793315052986145,0.3257950246334076,0.2967175543308258,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8557416796684265,0.4363895058631897,0.4161469042301178,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8365165591239929,0.4057464003562927,0.2862525880336761,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8296203017234802,0.3950452208518982,0.3774033486843109,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6698415279388428,0.2049144506454467,0.9415780305862428,284.8719482421875,284.95001220703125,299.71417236328125,296.62908935546875,297.2659912109375,297.17462158203125,284.8670959472656,1.0,0.5510682463645935,0.6370115876197815,0.6370115876197815,1.0,1.0,-2.7831082344055176,1.1922130584716797,1.590895175933838,0.5644217729568481,0.8798568844795227,0.8798568844795227,0.0,167.24661254882812,163.0,67382.8203125,0.0,2018.896240234375,1.0,278.8952941894531,283.2166748046875,299.6597595214844,304.09893798828125,293.1499938964844,293.1499938964844,278.8500061035156,36985.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355380892753601,1.0,0.0,0.0,3.732682228088379,3.732707262039185,9.29683949379978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.1103515625,0.0,1634.6578369140625,1895.4371337890625,0.0,2800.057373046875,0.9223119020462036,1.0,0.0,3.0,1.0,0.0
17754960,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7807326912879944,0.3254983425140381,0.2964028120040893,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8576780557632446,0.4367106258869171,0.4163876175880432,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8380639553070068,0.4056141078472137,0.2861279547214508,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8312790393829346,0.3951258361339569,0.3774390518665313,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6710649728775024,0.2047280818223953,0.9405132532119752,284.8998107910156,284.95001220703125,299.7415466308594,296.6425170898437,297.2754211425781,297.1718139648437,284.9024353027344,1.0,0.5498273372650146,0.6360301971435547,0.6360301971435547,1.0,1.0,-2.781635284423828,1.190764546394348,1.5908706188201904,0.5633749961853027,0.8749960064888,0.8749960064888,0.0,165.72833251953125,151.0,67111.3359375,0.0,2009.327392578125,1.0,278.857177734375,283.2509460449219,299.6578674316406,304.0362548828125,293.1499938964844,293.1499938964844,279.1499938964844,38564.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365333080291748,1.0,0.0,0.0,3.648911952972412,3.648936271667481,8.88423528522253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.7490234375,0.0,1551.1416015625,1895.4371337890625,0.0,2809.343505859375,0.907262921333313,1.0,0.0,3.0,1.0,0.0
17755020,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7842826247215271,0.325741171836853,0.2962414920330047,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.861903965473175,0.4376010298728943,0.4168466627597809,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8417115807533264,0.4060084223747253,0.2861177623271942,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8349816799163818,0.3956652283668518,0.3776047229766845,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.674094021320343,0.2047754973173141,0.9395406246185304,285.0289001464844,284.95001220703125,299.7720642089844,296.6574401855469,297.2884826660156,297.1730651855469,285.029541015625,1.0,0.5476929545402527,0.6349310874938965,0.6349310874938965,1.0,1.0,-2.781005620956421,1.1896270513534546,1.591378688812256,0.5623555183410645,0.9677076935768129,0.9677076935768129,0.0,162.56333923339844,151.0,66469.0,0.0,1993.317138671875,1.0,279.1119384765625,283.3884582519531,299.6256408691406,303.8486633300781,293.1499938964844,293.1499938964844,279.1499938964844,33575.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303888440132141,1.0,0.0,0.0,3.712907552719116,3.7129316329956055,9.198595876114268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.787109375,0.0,1585.8380126953125,1895.4371337890625,0.0,2752.065673828125,0.9190983176231384,1.0,0.0,3.0,1.0,0.0
17755080,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7886403203010559,0.3260574042797088,0.2963873744010925,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8668425679206848,0.4384366273880005,0.417475938796997,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8460980653762817,0.4064466655254364,0.2863126695156097,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8393449187278748,0.3962072134017944,0.3779626488685608,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6777994632720947,0.2049039751291275,0.9393649101257324,285.0113525390625,284.95001220703125,299.7959899902344,296.6690673828125,297.29949951171875,297.1754455566406,285.0091552734375,1.0,0.5456792116165161,0.6340674757957458,0.6340674757957458,1.0,1.0,-2.7823894023895264,1.1895928382873535,1.5927965641021729,0.5620267391204834,0.9770824909210204,0.9770824909210204,0.0,159.15489196777344,139.0,66654.671875,0.0,1979.365234375,1.0,279.14324951171875,283.3683776855469,299.6503295898437,303.9242858886719,293.1499938964844,293.1499938964844,278.8500061035156,33171.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293631076812744,1.0,0.0,0.0,3.772789478302002,3.772814273834229,9.497700261817954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.7958984375,0.0,1652.2431640625,1895.4371337890625,0.0,2742.517578125,0.930653750896454,1.0,0.0,3.0,1.0,0.0
17755140,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7994817495346069,0.3257506191730499,0.2960312366485595,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.879503607749939,0.439461350440979,0.4183165431022644,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8573266863822937,0.4064545333385467,0.2862501144409179,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8505500555038452,0.3966073095798492,0.378212034702301,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6873294711112976,0.2047837227582931,0.9377360343933104,284.89910888671875,284.95001220703125,299.8500061035156,296.6951599121094,297.31982421875,297.17315673828125,284.9018859863281,1.0,0.5400100350379944,0.6321046948432922,0.6321046948432922,1.0,1.0,-2.781245708465576,1.1874933242797852,1.5937522649765017,0.5603361129760742,0.8765217661857605,0.8765217661857605,0.0,150.57455444335938,127.0,67267.0,0.0,1936.855224609375,1.0,278.8568115234375,283.2458801269531,299.7085876464844,304.0975036621094,293.1499938964844,293.1499938964844,279.1499938964844,38701.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356494903564453,1.0,0.0,0.0,3.661112308502197,3.6611368656158447,8.94374466042791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.4345703125,0.0,1565.8421630859375,1895.4371337890625,0.0,2801.096923828125,0.9101552367210388,1.0,0.0,3.0,1.0,0.0
17755200,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7994817495346069,0.3257506191730499,0.2960312366485595,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.879503607749939,0.439461350440979,0.4183165431022644,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8573266863822937,0.4064545333385467,0.2862501144409179,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8505500555038452,0.3966073095798492,0.378212034702301,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6873294711112976,0.2047837227582931,0.9377360343933104,284.89910888671875,284.95001220703125,299.8500061035156,296.6951599121094,297.31982421875,297.17315673828125,284.9018859863281,1.0,0.5400100350379944,0.6321046948432922,0.6321046948432922,1.0,1.0,-2.781245708465576,1.1874933242797852,1.5937522649765017,0.5603361129760742,0.8765217661857605,0.8765217661857605,0.0,150.57455444335938,127.0,67267.0,0.0,1936.855224609375,1.0,278.8568115234375,283.2458801269531,299.7085876464844,304.0975036621094,293.1499938964844,293.1499938964844,279.1499938964844,38701.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356494903564453,1.0,0.0,0.0,3.661112308502197,3.6611368656158447,8.94374466042791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.4345703125,0.0,1565.8421630859375,1895.4371337890625,0.0,2801.096923828125,0.9101552367210388,1.0,0.0,3.0,1.0,0.0
17755260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.809427797794342,0.3243648409843445,0.2946131229400635,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8917081356048584,0.4392098784446716,0.4179525673389435,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8681656718254089,0.4052905738353729,0.2853209972381592,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8612864017486572,0.3956062197685241,0.3771698176860809,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.695135235786438,0.2027529776096344,0.9288891553878784,284.9971618652344,284.95001220703125,299.9037780761719,296.720947265625,297.33160400390625,297.1568908691406,284.9942932128906,1.0,0.5325922966003418,0.630317747592926,0.630317747592926,1.0,1.0,-2.766113519668579,1.179038405418396,1.587075114250183,0.5554318428039551,0.9657721519470216,0.9657721519470216,0.0,142.1230926513672,115.0,66441.9765625,0.0,1873.208984375,1.0,279.1432800292969,283.35546875,299.69927978515625,303.969482421875,293.1499938964844,293.1499938964844,278.8500061035156,33629.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280043601989746,1.0,0.0,0.0,3.772560596466065,3.772585391998291,9.496547477283456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.486328125,0.0,1655.5113525390625,1895.4371337890625,0.0,2729.8759765625,0.9308144450187684,1.0,0.0,3.0,1.0,0.0
17755320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.809427797794342,0.3243648409843445,0.2946131229400635,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8917081356048584,0.4392098784446716,0.4179525673389435,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8681656718254089,0.4052905738353729,0.2853209972381592,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8612864017486572,0.3956062197685241,0.3771698176860809,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.695135235786438,0.2027529776096344,0.9288891553878784,284.9971618652344,284.95001220703125,299.9037780761719,296.720947265625,297.33160400390625,297.1568908691406,284.9942932128906,1.0,0.5325922966003418,0.630317747592926,0.630317747592926,1.0,1.0,-2.766113519668579,1.179038405418396,1.587075114250183,0.5554318428039551,0.9657721519470216,0.9657721519470216,0.0,142.1230926513672,115.0,66441.9765625,0.0,1873.208984375,1.0,279.1432800292969,283.35546875,299.69927978515625,303.969482421875,293.1499938964844,293.1499938964844,278.8500061035156,33629.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280043601989746,1.0,0.0,0.0,3.772560596466065,3.772585391998291,9.496547477283456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.486328125,0.0,1655.5113525390625,1895.4371337890625,0.0,2729.8759765625,0.9308144450187684,1.0,0.0,3.0,1.0,0.0
17755380,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8221806287765503,0.3231699466705322,0.2932292520999908,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9081830382347108,0.4391559660434723,0.4175582528114319,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8831052184104919,0.4043071269989013,0.2843932509422302,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8760882019996643,0.3948676586151123,0.3761180937290191,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7060585021972656,0.2012301534414291,0.9199714064598083,284.8926696777344,284.95001220703125,299.9574890136719,296.7465515136719,297.345947265625,297.14532470703125,284.8953857421875,1.0,0.5241735577583313,0.6285308599472046,0.6285308599472046,1.0,1.0,-2.750880002975464,1.170556664466858,1.5803234577178955,0.550355851650238,0.8616356253623962,0.8616356253623962,0.0,132.19271850585938,103.0,66567.59375,0.0,1803.1358642578125,1.0,278.8569641113281,283.2484741210937,299.752197265625,304.103271484375,293.1499938964844,293.1499938964844,279.1499938964844,39517.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327183127403259,1.0,0.0,0.0,3.621035099029541,3.62105941772461,8.749006497055234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.0380859375,0.0,1527.293212890625,1895.4371337890625,0.0,2773.7646484375,0.9020023345947266,1.0,0.0,3.0,1.0,0.0
17755440,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8221806287765503,0.3231699466705322,0.2932292520999908,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9081830382347108,0.4391559660434723,0.4175582528114319,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8831052184104919,0.4043071269989013,0.2843932509422302,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8760882019996643,0.3948676586151123,0.3761180937290191,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7060585021972656,0.2012301534414291,0.9199714064598083,284.8926696777344,284.95001220703125,299.9574890136719,296.7465515136719,297.345947265625,297.14532470703125,284.8953857421875,1.0,0.5241735577583313,0.6285308599472046,0.6285308599472046,1.0,1.0,-2.750880002975464,1.170556664466858,1.5803234577178955,0.550355851650238,0.8616356253623962,0.8616356253623962,0.0,132.19271850585938,103.0,66567.59375,0.0,1803.1358642578125,1.0,278.8569641113281,283.2484741210937,299.752197265625,304.103271484375,293.1499938964844,293.1499938964844,279.1499938964844,39517.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327183127403259,1.0,0.0,0.0,3.621035099029541,3.62105941772461,8.749006497055234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.0380859375,0.0,1527.293212890625,1895.4371337890625,0.0,2773.7646484375,0.9020023345947266,1.0,0.0,3.0,1.0,0.0
17755500,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8304046988487244,0.3231770098209381,0.2927591204643249,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.919793963432312,0.4396840333938598,0.4175772070884704,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8930081129074097,0.4044006764888763,0.2840931415557861,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8859163522720337,0.3950113654136657,0.3757958710193634,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7133211493492126,0.2008398920297622,0.9164455533027648,285.0157775878906,284.95001220703125,299.9843139648437,296.7593078613281,297.3563232421875,297.14501953125,285.018798828125,1.0,0.5198153853416443,0.6276373863220215,0.6276373863220215,1.0,1.0,-2.74534559249878,1.167288064956665,1.5780576467514038,0.5482307076454163,0.9445320963859558,0.9445320963859558,0.0,126.6089096069336,103.0,65774.3515625,0.0,1768.61669921875,1.0,279.1014404296875,283.3841552734375,299.71905517578125,303.8978881835937,293.1499938964844,293.1499938964844,279.1499938964844,34515.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261149525642395,1.0,0.0,0.0,3.665886640548706,3.6659107208251953,8.967086841948912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.1435546875,0.0,1539.75732421875,1895.4371337890625,0.0,2712.31005859375,0.9097182750701904,1.0,0.0,3.0,1.0,0.0
17755560,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8408247828483582,0.3233948945999145,0.2926864922046661,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9346080422401428,0.4404270350933075,0.4179855585098266,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.905454158782959,0.4047176539897918,0.2840993106365204,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8982301354408264,0.3953687846660614,0.3758385479450226,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7219645977020264,0.2006360590457916,0.9141040444374084,284.9994812011719,284.95001220703125,300.0111389160156,296.77203369140625,297.368408203125,297.14727783203125,284.9974975585937,1.0,0.5155366063117981,0.6269590854644775,0.6269590854644775,1.0,1.0,-2.742990493774414,1.1656434535980225,1.5773470401763916,0.5470550656318665,0.9539846777915956,0.9539846777915956,0.0,120.55705261230467,91.0,65882.890625,0.0,1736.7799072265625,1.0,279.1427307128906,283.3647155761719,299.7455444335937,303.9744873046875,293.1499938964844,293.1499938964844,278.8500061035156,33647.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239474296569824,1.0,0.0,0.0,3.731367588043213,3.731391906738281,9.290291700381204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.9384765625,0.0,1607.5987548828125,1895.4371337890625,0.0,2692.177734375,0.92171448469162,1.0,0.0,3.0,1.0,0.0
17755620,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8643608689308167,0.3229275643825531,0.2920324802398681,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.96535062789917,0.4411572217941284,0.4183879196643829,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9357485175132751,0.4045029580593109,0.2837587296962738,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9275375604629515,0.3953972160816192,0.3755714297294616,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7405839562416077,0.1999992877244949,0.9093371629714966,284.9031982421875,284.95001220703125,300.064697265625,296.7973937988281,297.38848876953125,297.1449890136719,284.9056091308594,1.0,0.5068619847297668,0.6256024837493896,0.6256024837493896,1.0,1.0,-2.7362334728240967,1.1614080667495728,1.574825406074524,0.5443305969238281,0.8610947132110596,0.8610947132110596,0.0,108.85602569580078,79.0,66247.0234375,0.0,1672.14111328125,1.0,278.8572082519531,283.26055908203125,299.8045959472656,304.1305847167969,293.1499938964844,293.1499938964844,279.1499938964844,39069.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290237784385681,1.0,0.0,0.0,3.594515085220337,3.594539165496826,8.62132367274171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.173828125,0.0,1494.928955078125,1895.4371337890625,0.0,2739.35986328125,0.8958315849304199,1.0,0.0,3.0,1.0,0.0
17755680,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8643608689308167,0.3229275643825531,0.2920324802398681,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.96535062789917,0.4411572217941284,0.4183879196643829,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9357485175132751,0.4045029580593109,0.2837587296962738,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9275375604629515,0.3953972160816192,0.3755714297294616,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7405839562416077,0.1999992877244949,0.9093371629714966,284.9031982421875,284.95001220703125,300.064697265625,296.7973937988281,297.38848876953125,297.1449890136719,284.9056091308594,1.0,0.5068619847297668,0.6256024837493896,0.6256024837493896,1.0,1.0,-2.7362334728240967,1.1614080667495728,1.574825406074524,0.5443305969238281,0.8610947132110596,0.8610947132110596,0.0,108.85602569580078,79.0,66247.0234375,0.0,1672.14111328125,1.0,278.8572082519531,283.26055908203125,299.8045959472656,304.1305847167969,293.1499938964844,293.1499938964844,279.1499938964844,39069.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290237784385681,1.0,0.0,0.0,3.594515085220337,3.594539165496826,8.62132367274171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.173828125,0.0,1494.928955078125,1895.4371337890625,0.0,2739.35986328125,0.8958315849304199,1.0,0.0,3.0,1.0,0.0
17755740,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8978146910667419,0.3234434425830841,0.2917978763580322,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9978421926498412,0.4428081810474396,0.4192185401916504,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9739564061164856,0.4052511751651764,0.283737301826477,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9669327139854432,0.3962436616420746,0.3756683766841888,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7671154141426086,0.1999040693044662,0.9059430360794068,285.005859375,284.95001220703125,300.11822509765625,296.8226013183594,297.4135437011719,297.15118408203125,285.0034484863281,1.0,0.4982177913188934,0.6242458820343018,0.6242458820343018,1.0,1.0,-2.7327868938446045,1.1587132215499878,1.5740737915039062,0.5422580242156982,0.9560813903808594,0.9560813903808594,0.0,96.64087677001952,97.0,65734.65625,0.0,1610.294189453125,1.0,279.142822265625,283.3701477050781,299.7996520996094,304.0177307128906,293.1499938964844,293.1499938964844,278.8500061035156,33295.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210233449935913,1.0,0.0,0.0,3.718804836273194,3.7188289165496826,9.2278395413814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.90625,0.0,1590.4576416015625,1895.4371337890625,0.0,2665.052490234375,0.9185211062431335,1.0,0.0,3.0,1.0,0.0
17755800,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8978146910667419,0.3234434425830841,0.2917978763580322,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9978421926498412,0.4428081810474396,0.4192185401916504,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9739564061164856,0.4052511751651764,0.283737301826477,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9669327139854432,0.3962436616420746,0.3756683766841888,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7671154141426086,0.1999040693044662,0.9059430360794068,285.005859375,284.95001220703125,300.11822509765625,296.8226013183594,297.4135437011719,297.15118408203125,285.0034484863281,1.0,0.4982177913188934,0.6242458820343018,0.6242458820343018,1.0,1.0,-2.7327868938446045,1.1587132215499878,1.5740737915039062,0.5422580242156982,0.9560813903808594,0.9560813903808594,0.0,96.64087677001952,97.0,65734.65625,0.0,1610.294189453125,1.0,279.142822265625,283.3701477050781,299.7996520996094,304.0177307128906,293.1499938964844,293.1499938964844,278.8500061035156,33295.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210233449935913,1.0,0.0,0.0,3.718804836273194,3.7188289165496826,9.2278395413814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10979.90625,0.0,1590.4576416015625,1895.4371337890625,0.0,2665.052490234375,0.9185211062431335,1.0,0.0,3.0,1.0,0.0
17755860,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8982589840888977,0.3230476677417755,0.2916749119758606,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9989065527915956,0.4439890384674072,0.4203141927719116,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9746360182762146,0.4051539003849029,0.2838400304317474,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9678165316581726,0.3963907957077026,0.3760035336017608,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7672327756881714,0.1995205879211425,0.9046725034713744,284.90679931640625,284.95001220703125,300.1717224121094,296.8476867675781,297.4349060058594,297.15118408203125,284.9097595214844,1.0,0.4988675415515899,0.6227090954780579,0.6227090954780579,1.0,1.0,-2.7326555252075195,1.1574273109436035,1.575228214263916,0.5405924320220947,0.8640766739845276,0.8640766739845276,0.0,96.43913269042967,115.0,66256.0703125,0.0,1609.346435546875,1.0,278.85723876953125,283.26226806640625,299.8581848144531,304.1818542480469,293.1499938964844,293.1499938964844,279.1499938964844,38765.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267710208892822,1.0,0.0,0.0,3.593156576156616,3.5931804180145264,8.614807143203507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.5751953125,0.0,1491.21533203125,1895.4371337890625,0.0,2718.407958984375,0.895268976688385,1.0,0.0,3.0,1.0,0.0
17755920,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8982589840888977,0.3230476677417755,0.2916749119758606,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9989065527915956,0.4439890384674072,0.4203141927719116,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9746360182762146,0.4051539003849029,0.2838400304317474,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9678165316581726,0.3963907957077026,0.3760035336017608,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7672327756881714,0.1995205879211425,0.9046725034713744,284.90679931640625,284.95001220703125,300.1717224121094,296.8476867675781,297.4349060058594,297.15118408203125,284.9097595214844,1.0,0.4988675415515899,0.6227090954780579,0.6227090954780579,1.0,1.0,-2.7326555252075195,1.1574273109436035,1.575228214263916,0.5405924320220947,0.8640766739845276,0.8640766739845276,0.0,96.43913269042967,115.0,66256.0703125,0.0,1609.346435546875,1.0,278.85723876953125,283.26226806640625,299.8581848144531,304.1818542480469,293.1499938964844,293.1499938964844,279.1499938964844,38765.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267710208892822,1.0,0.0,0.0,3.593156576156616,3.5931804180145264,8.614807143203507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.5751953125,0.0,1491.21533203125,1895.4371337890625,0.0,2718.407958984375,0.895268976688385,1.0,0.0,3.0,1.0,0.0
17755980,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8780961632728577,0.3234705626964569,0.2921112775802612,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9822852611541748,0.4455207586288452,0.4220586121082306,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9530965089797974,0.4058778882026672,0.2843826115131378,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9455699920654296,0.3972026705741882,0.3768584728240967,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7505353093147278,0.1994790732860565,0.9053085446357728,285.01446533203125,284.95001220703125,300.22515869140625,296.8726501464844,297.4593811035156,297.15631103515625,285.0122375488281,1.0,0.5046387314796448,0.621172308921814,0.621172308921814,1.0,1.0,-2.7382466793060303,1.1586828231811523,1.579563856124878,0.5406672954559326,0.966981828212738,0.966981828212738,0.0,103.56861114501952,133.0,65971.890625,0.0,1650.3935546875,1.0,279.1429138183594,283.3723449707031,299.853759765625,304.08404541015625,293.1499938964844,293.1499938964844,278.8500061035156,32955.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195862174034119,1.0,0.0,0.0,3.730413913726807,3.730438232421875,9.28554356960376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.0576171875,0.0,1601.2032470703125,1895.4371337890625,0.0,2651.736328125,0.9209279417991638,1.0,0.0,3.0,1.0,0.0
17756040,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8780961632728577,0.3234705626964569,0.2921112775802612,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9822852611541748,0.4455207586288452,0.4220586121082306,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9530965089797974,0.4058778882026672,0.2843826115131378,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9455699920654296,0.3972026705741882,0.3768584728240967,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7505353093147278,0.1994790732860565,0.9053085446357728,285.01446533203125,284.95001220703125,300.22515869140625,296.8726501464844,297.4593811035156,297.15631103515625,285.0122375488281,1.0,0.5046387314796448,0.621172308921814,0.621172308921814,1.0,1.0,-2.7382466793060303,1.1586828231811523,1.579563856124878,0.5406672954559326,0.966981828212738,0.966981828212738,0.0,103.56861114501952,133.0,65971.890625,0.0,1650.3935546875,1.0,279.1429138183594,283.3723449707031,299.853759765625,304.08404541015625,293.1499938964844,293.1499938964844,278.8500061035156,32955.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195862174034119,1.0,0.0,0.0,3.730413913726807,3.730438232421875,9.28554356960376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.0576171875,0.0,1601.2032470703125,1895.4371337890625,0.0,2651.736328125,0.9209279417991638,1.0,0.0,3.0,1.0,0.0
17756100,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8646855354309082,0.3232333064079284,0.2923532426357269,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9688254594802856,0.4459914565086365,0.4229194819927215,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9369482398033142,0.4058331847190857,0.2846931219100952,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9292479157447816,0.3972600400447845,0.3773390650749206,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.739741325378418,0.1992928385734558,0.9059974551200868,284.8748779296875,284.95001220703125,300.2518615722656,296.88507080078125,297.4697570800781,297.15576171875,284.8702697753906,1.0,0.5087562203407288,0.6204038858413696,0.6204038858413696,1.0,1.0,-2.7412867546081543,1.1594252586364746,1.5818614959716797,0.5406994819641113,0.8735164403915405,0.8735164403915405,0.0,109.00846862792967,133.0,66896.0546875,0.0,1680.29541015625,1.0,278.8958435058594,283.2156066894531,299.9145812988281,304.3250427246094,293.1499938964844,293.1499938964844,278.8500061035156,37074.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252424001693726,1.0,0.0,0.0,3.7066376209259033,3.70666241645813,9.167555958811135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.2021484375,0.0,1605.260498046875,1895.4371337890625,0.0,2704.203369140625,0.9165096879005432,1.0,0.0,3.0,1.0,0.0
17756160,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8499584794044495,0.3228022456169128,0.2922363877296448,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9519017338752748,0.4463183581829071,0.4234929382801056,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9182574152946472,0.4055984914302826,0.2847395241260528,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9109820127487184,0.3971356749534607,0.3775124847888946,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7279329299926758,0.1989931762218475,0.9060099720954896,284.9056396484375,284.95001220703125,300.2785339355469,296.8974609375,297.4789123535156,297.15338134765625,284.9082946777344,1.0,0.5133076906204224,0.6195405125617981,0.6195405125617981,1.0,1.0,-2.7421162128448486,1.1590721607208252,1.583044171333313,0.5401049852371216,0.8721676468849182,0.8721676468849182,0.0,115.61251068115234,151.0,66682.1015625,0.0,1712.3916015625,1.0,278.8573608398437,283.25177001953125,299.91265869140625,304.2650146484375,293.1499938964844,293.1499938964844,279.1499938964844,38441.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262757062911987,1.0,0.0,0.0,3.625328540802002,3.6253528594970703,8.769766850491578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.4541015625,0.0,1524.0390625,1895.4371337890625,0.0,2713.803955078125,0.9020087718963624,1.0,0.0,3.0,1.0,0.0
