time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8332903981208801,0.3228722512722015,0.29238161444664,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9302172064781188,0.4473233222961426,0.4245387315750122,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.897836446762085,0.4059048891067505,0.285020112991333,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8914567232131958,0.3974693119525909,0.3779649138450622,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7136913537979126,0.1988514214754104,0.9065373539924622,285.0341491699219,284.95001220703125,300.31268310546875,296.9132995605469,297.4937744140625,297.15557861328125,285.0326843261719,1.0,0.5197327136993408,0.6184353828430176,0.6184353828430176,1.0,1.0,-2.745055675506592,1.159485101699829,1.5855705738067627,0.5396766066551208,0.9707862138748168,0.9707862138748168,0.0,124.65790557861328,151.0,66177.0703125,0.0,1759.0938720703125,1.0,279.1215515136719,283.3847351074219,299.8832702636719,304.09674072265625,293.1499938964844,293.1499938964844,279.1499938964844,33008.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198984861373901,1.0,0.0,0.0,3.710726976394653,3.710751056671143,9.187795058096526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.953125,0.0,1579.03173828125,1895.4371337890625,0.0,2654.628662109375,0.9177072048187256,1.0,0.0,3.0,1.0,0.0
17756280,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8250234723091125,0.3229573667049408,0.2926748991012573,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9190062880516052,0.4479431807994842,0.4253405332565307,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8880442380905151,0.4061335325241089,0.2853425741195678,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8817751407623291,0.3977061510086059,0.3784052431583404,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7058390974998474,0.1988038271665573,0.9073086380958556,285.0165100097656,284.95001220703125,300.3318786621094,296.92218017578125,297.50250244140625,297.157470703125,285.0142822265625,1.0,0.5236245393753052,0.6178137063980103,0.6178137063980103,1.0,1.0,-2.7482147216796875,1.1603999137878418,1.5878148078918457,0.5398128628730774,0.9771632552146912,0.9771632552146912,0.0,129.92892456054688,169.0,66364.2890625,0.0,1788.538818359375,1.0,279.1430969238281,283.3658447265625,299.9052734375,304.16192626953125,293.1499938964844,293.1499938964844,278.8500061035156,32940.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194894790649414,1.0,0.0,0.0,3.7586188316345215,3.758643388748169,9.426486826669134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.7744140625,0.0,1633.829345703125,1895.4371337890625,0.0,2650.840087890625,0.9273064732551576,1.0,0.0,3.0,1.0,0.0
17756340,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8009706139564514,0.322131335735321,0.2928065657615661,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8906413912773132,0.4487216770648956,0.4269562065601349,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8614595532417297,0.405750960111618,0.2857458889484405,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8557107448577881,0.3974818587303161,0.3790694773197174,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6835233569145203,0.1981896311044693,0.908232808113098,284.90252685546875,284.95001220703125,300.3851928710937,296.94677734375,297.5213623046875,297.1537170410156,284.9053955078125,1.0,0.5348114371299744,0.6160869598388672,0.6160869598388672,1.0,1.0,-2.7527146339416504,1.160945177078247,1.5917695760726929,0.5392453074455261,0.8785386085510254,0.8785386085510254,0.0,146.26882934570312,187.0,67108.34375,0.0,1872.0435791015625,1.0,278.8568420410156,283.23992919921875,299.9627685546875,304.34332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38441.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263082504272461,1.0,0.0,0.0,3.6575562953948975,3.657580852508545,8.926378995965933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8798828125,0.0,1559.8975830078125,1895.4371337890625,0.0,2714.1064453125,0.9091662168502808,1.0,0.0,3.0,1.0,0.0
17756400,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8009706139564514,0.322131335735321,0.2928065657615661,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8906413912773132,0.4487216770648956,0.4269562065601349,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8614595532417297,0.405750960111618,0.2857458889484405,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8557107448577881,0.3974818587303161,0.3790694773197174,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6835233569145203,0.1981896311044693,0.908232808113098,284.90252685546875,284.95001220703125,300.3851928710937,296.94677734375,297.5213623046875,297.1537170410156,284.9053955078125,1.0,0.5348114371299744,0.6160869598388672,0.6160869598388672,1.0,1.0,-2.7527146339416504,1.160945177078247,1.5917695760726929,0.5392453074455261,0.8785386085510254,0.8785386085510254,0.0,146.26882934570312,187.0,67108.34375,0.0,1872.0435791015625,1.0,278.8568420410156,283.23992919921875,299.9627685546875,304.34332275390625,293.1499938964844,293.1499938964844,279.1499938964844,38441.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263082504272461,1.0,0.0,0.0,3.6575562953948975,3.657580852508545,8.926378995965933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.8798828125,0.0,1559.8975830078125,1895.4371337890625,0.0,2714.1064453125,0.9091662168502808,1.0,0.0,3.0,1.0,0.0
17756460,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.779811441898346,0.3222044706344604,0.2932473123073578,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8681972026824951,0.4503225684165954,0.4288749992847442,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8402116298675537,0.4062526226043701,0.2863850593566894,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.834885835647583,0.3979621529579162,0.3799595534801483,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.664937436580658,0.197901040315628,0.9095222353935242,285.0182800292969,284.95001220703125,300.4384765625,296.97125244140625,297.5444641113281,297.1573486328125,285.01611328125,1.0,0.5464093089103699,0.614328145980835,0.614328145980835,1.0,1.0,-2.7589304447174072,1.1622509956359863,1.596679449081421,0.5388672947883606,0.9865318536758424,0.9865318536758424,0.0,163.1927032470703,175.0,66756.53125,0.0,1961.282958984375,1.0,279.1433410644531,283.35888671875,299.9544372558594,304.2371826171875,293.1499938964844,293.1499938964844,278.8500061035156,33001.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195253014564514,1.0,0.0,0.0,3.787222385406494,3.7872471809387207,9.570505881129066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.3115234375,0.0,1667.980224609375,1895.4371337890625,0.0,2651.172119140625,0.9338229298591614,1.0,0.0,3.0,1.0,0.0
17756520,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.779811441898346,0.3222044706344604,0.2932473123073578,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8681972026824951,0.4503225684165954,0.4288749992847442,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8402116298675537,0.4062526226043701,0.2863850593566894,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.834885835647583,0.3979621529579162,0.3799595534801483,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.664937436580658,0.197901040315628,0.9095222353935242,285.0182800292969,284.95001220703125,300.4384765625,296.97125244140625,297.5444641113281,297.1573486328125,285.01611328125,1.0,0.5464093089103699,0.614328145980835,0.614328145980835,1.0,1.0,-2.7589304447174072,1.1622509956359863,1.596679449081421,0.5388672947883606,0.9865318536758424,0.9865318536758424,0.0,163.1927032470703,175.0,66756.53125,0.0,1961.282958984375,1.0,279.1433410644531,283.35888671875,299.9544372558594,304.2371826171875,293.1499938964844,293.1499938964844,278.8500061035156,33001.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195253014564514,1.0,0.0,0.0,3.787222385406494,3.7872471809387207,9.570505881129066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.3115234375,0.0,1667.980224609375,1895.4371337890625,0.0,2651.172119140625,0.9338229298591614,1.0,0.0,3.0,1.0,0.0
17756580,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7733021974563599,0.3213573396205902,0.2929458022117615,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8621723055839539,0.4510872066020965,0.4300540387630462,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8340890407562256,0.4058845937252044,0.2864800989627838,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8288879990577698,0.3976920843124389,0.3801504373550415,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6591958403587341,0.1972362250089645,0.90815007686615,284.8968505859375,284.95001220703125,300.4917297363281,296.9956359863281,297.5628356933594,297.153564453125,284.8996887207031,1.0,0.5490849018096924,0.6125693321228027,0.6125693321228027,1.0,1.0,-2.758692502975464,1.160537838935852,1.5981547832489014,0.5371413826942444,0.8817903995513916,0.8817903995513916,0.0,168.68292236328125,163.0,67421.234375,0.0,1986.7283935546875,1.0,278.8566589355469,283.2269897460937,300.010986328125,304.41510009765625,293.1499938964844,293.1499938964844,279.1499938964844,38602.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262280225753784,1.0,0.0,0.0,3.6850602626800537,3.68508505821228,9.061132573151554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.466796875,0.0,1592.1820068359375,1895.4371337890625,0.0,2713.360595703125,0.915324091911316,1.0,0.0,3.0,1.0,0.0
17756640,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7733021974563599,0.3213573396205902,0.2929458022117615,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8621723055839539,0.4510872066020965,0.4300540387630462,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8340890407562256,0.4058845937252044,0.2864800989627838,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8288879990577698,0.3976920843124389,0.3801504373550415,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6591958403587341,0.1972362250089645,0.90815007686615,284.8968505859375,284.95001220703125,300.4917297363281,296.9956359863281,297.5628356933594,297.153564453125,284.8996887207031,1.0,0.5490849018096924,0.6125693321228027,0.6125693321228027,1.0,1.0,-2.758692502975464,1.160537838935852,1.5981547832489014,0.5371413826942444,0.8817903995513916,0.8817903995513916,0.0,168.68292236328125,163.0,67421.234375,0.0,1986.7283935546875,1.0,278.8566589355469,283.2269897460937,300.010986328125,304.41510009765625,293.1499938964844,293.1499938964844,279.1499938964844,38602.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262280225753784,1.0,0.0,0.0,3.6850602626800537,3.68508505821228,9.061132573151554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.466796875,0.0,1592.1820068359375,1895.4371337890625,0.0,2713.360595703125,0.915324091911316,1.0,0.0,3.0,1.0,0.0
17756700,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7734292149543762,0.3213548958301544,0.2926830947399139,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8628720045089722,0.4518394768238067,0.4305129647254944,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8344062566757202,0.4060991108417511,0.2864330112934112,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8292093276977539,0.3978729546070099,0.3800989985466003,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6591721177101135,0.1970670819282531,0.9067993760108948,285.025146484375,284.95001220703125,300.5183410644531,297.0077819824219,297.5738525390625,297.1548767089844,285.0287475585937,1.0,0.5485342741012573,0.6116899251937866,0.6116899251937866,1.0,1.0,-2.7571823596954346,1.1590560674667358,1.5981264114379885,0.5358254909515381,0.970400869846344,0.970400869846344,0.0,168.29127502441406,163.0,66696.8828125,0.0,1982.4957275390625,1.0,279.10302734375,283.3669738769531,299.9766845703125,304.2149353027344,293.1499938964844,293.1499938964844,279.1499938964844,34128.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205166459083557,1.0,0.0,0.0,3.733050584793091,3.7330751419067374,9.298674967794796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10393.6171875,0.0,1613.2210693359375,1895.4371337890625,0.0,2660.3564453125,0.9243605136871338,1.0,0.0,3.0,1.0,0.0
17756760,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7757788300514221,0.3215567171573639,0.2927456200122833,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8658922910690308,0.4527794122695923,0.4312743544578552,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8368733525276184,0.4065248668193817,0.2866330444812774,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.83161461353302,0.3982372879981994,0.380316823720932,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6609603762626648,0.1970229744911193,0.906038761138916,285.0128479003906,284.95001220703125,300.5449523925781,297.0199279785156,297.58612060546875,297.1582336425781,285.0107116699219,1.0,0.5472320914268494,0.6108464598655701,0.6108464598655701,1.0,1.0,-2.757758855819702,1.158552885055542,1.5992058515548706,0.5350399017333984,0.9864935874938964,0.9864935874938964,0.0,166.2467041015625,151.0,66889.7265625,0.0,1973.8018798828125,1.0,279.14324951171875,283.34918212890625,300.0010681152344,304.29608154296875,293.1499938964844,293.1499938964844,278.8500061035156,33269.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819044291973114,1.0,0.0,0.0,3.803317070007324,3.80334210395813,9.652022754380596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.974609375,0.0,1689.2354736328125,1895.4371337890625,0.0,2646.71728515625,0.937735378742218,1.0,0.0,3.0,1.0,0.0
17756820,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.782399594783783,0.3209388852119446,0.2921999990940094,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8743188381195068,0.4537220001220703,0.4321472644805908,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8438977599143982,0.4063932299613952,0.2865419387817383,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8385204672813416,0.3981237113475799,0.3801811039447784,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6664066314697266,0.1965434998273849,0.9032328128814696,284.89459228515625,284.95001220703125,300.5981750488281,297.0440673828125,297.6053161621094,297.1562805175781,284.8975524902344,1.0,0.5427523851394653,0.6091594696044922,0.6091594696044922,1.0,1.0,-2.754514455795288,1.1555097103118896,1.5990047454833984,0.5325220227241516,0.8807597160339355,0.8807597160339355,0.0,160.0270233154297,139.0,67452.7265625,0.0,1939.46142578125,1.0,278.8565673828125,283.2220153808594,300.0565795898437,304.4641418457031,293.1499938964844,293.1499938964844,279.1499938964844,38843.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251378536224365,1.0,0.0,0.0,3.6907527446746826,3.690777778625488,9.089148420571292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.068359375,0.0,1600.4976806640625,1895.4371337890625,0.0,2703.23193359375,0.916806697845459,1.0,0.0,3.0,1.0,0.0
17756880,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.782399594783783,0.3209388852119446,0.2921999990940094,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8743188381195068,0.4537220001220703,0.4321472644805908,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8438977599143982,0.4063932299613952,0.2865419387817383,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8385204672813416,0.3981237113475799,0.3801811039447784,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6664066314697266,0.1965434998273849,0.9032328128814696,284.89459228515625,284.95001220703125,300.5981750488281,297.0440673828125,297.6053161621094,297.1562805175781,284.8975524902344,1.0,0.5427523851394653,0.6091594696044922,0.6091594696044922,1.0,1.0,-2.754514455795288,1.1555097103118896,1.5990047454833984,0.5325220227241516,0.8807597160339355,0.8807597160339355,0.0,160.0270233154297,139.0,67452.7265625,0.0,1939.46142578125,1.0,278.8565673828125,283.2220153808594,300.0565795898437,304.4641418457031,293.1499938964844,293.1499938964844,279.1499938964844,38843.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251378536224365,1.0,0.0,0.0,3.6907527446746826,3.690777778625488,9.089148420571292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.068359375,0.0,1600.4976806640625,1895.4371337890625,0.0,2703.23193359375,0.916806697845459,1.0,0.0,3.0,1.0,0.0
17756940,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7935274839401245,0.3213506042957306,0.2919535040855407,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8877260684967041,0.4556048512458801,0.4332907795906067,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8555261492729187,0.4072745144367218,0.2866745591163635,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8498518466949463,0.398832619190216,0.3802465498447418,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6756762266159058,0.1965262591838836,0.9007856845855712,285.0123596191406,284.95001220703125,300.6513671875,297.0681457519531,297.62939453125,297.16265869140625,285.0101623535156,1.0,0.5367655754089355,0.6074725389480591,0.6074725389480591,1.0,1.0,-2.75288200378418,1.1532117128372192,1.5996702909469604,0.5302184224128723,0.9859774708747864,0.9859774708747864,0.0,151.03358459472656,127.0,66898.5078125,0.0,1894.7012939453125,1.0,279.1435241699219,283.3459167480469,300.0477600097656,304.3441162109375,293.1499938964844,293.1499938964844,278.8500061035156,33347.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817627489566803,1.0,0.0,0.0,3.807023763656616,3.807049036026001,9.670845884102164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.2626953125,0.0,1694.279541015625,1895.4371337890625,0.0,2633.60400390625,0.9385150671005248,1.0,0.0,3.0,1.0,0.0
17757000,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7935274839401245,0.3213506042957306,0.2919535040855407,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8877260684967041,0.4556048512458801,0.4332907795906067,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8555261492729187,0.4072745144367218,0.2866745591163635,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8498518466949463,0.398832619190216,0.3802465498447418,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6756762266159058,0.1965262591838836,0.9007856845855712,285.0123596191406,284.95001220703125,300.6513671875,297.0681457519531,297.62939453125,297.16265869140625,285.0101623535156,1.0,0.5367655754089355,0.6074725389480591,0.6074725389480591,1.0,1.0,-2.75288200378418,1.1532117128372192,1.5996702909469604,0.5302184224128723,0.9859774708747864,0.9859774708747864,0.0,151.03358459472656,127.0,66898.5078125,0.0,1894.7012939453125,1.0,279.1435241699219,283.3459167480469,300.0477600097656,304.3441162109375,293.1499938964844,293.1499938964844,278.8500061035156,33347.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817627489566803,1.0,0.0,0.0,3.807023763656616,3.807049036026001,9.670845884102164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.2626953125,0.0,1694.279541015625,1895.4371337890625,0.0,2633.60400390625,0.9385150671005248,1.0,0.0,3.0,1.0,0.0
17757060,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8069857358932495,0.320896178483963,0.2914245128631592,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.90402489900589,0.456701248884201,0.4341693222522735,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8700253963470459,0.407347708940506,0.2866231501102447,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8640169501304626,0.3988507390022278,0.3800949454307556,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6872808337211609,0.1962181329727172,0.898078441619873,284.8952941894531,284.95001220703125,300.7045288085937,297.0921325683594,297.649169921875,297.1617736816406,284.89825439453125,1.0,0.5299091935157776,0.605907142162323,0.605907142162323,1.0,1.0,-2.749811172485352,1.150322198867798,1.5994888544082642,0.5278612971305847,0.881155252456665,0.881155252456665,0.0,141.07493591308594,115.0,67463.0546875,0.0,1843.2506103515625,1.0,278.8565673828125,283.2201232910156,300.10406494140625,304.5125732421875,293.1499938964844,293.1499938964844,279.1499938964844,38859.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236210942268372,1.0,0.0,0.0,3.6929214000701904,3.692946434020996,9.099832709580368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.244140625,0.0,1603.0921630859375,1895.4371337890625,0.0,2689.148681640625,0.9173123240470886,1.0,0.0,3.0,1.0,0.0
17757120,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8069857358932495,0.320896178483963,0.2914245128631592,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.90402489900589,0.456701248884201,0.4341693222522735,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8700253963470459,0.407347708940506,0.2866231501102447,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8640169501304626,0.3988507390022278,0.3800949454307556,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.6872808337211609,0.1962181329727172,0.898078441619873,284.8952941894531,284.95001220703125,300.7045288085937,297.0921325683594,297.649169921875,297.1617736816406,284.89825439453125,1.0,0.5299091935157776,0.605907142162323,0.605907142162323,1.0,1.0,-2.749811172485352,1.150322198867798,1.5994888544082642,0.5278612971305847,0.881155252456665,0.881155252456665,0.0,141.07493591308594,115.0,67463.0546875,0.0,1843.2506103515625,1.0,278.8565673828125,283.2201232910156,300.10406494140625,304.5125732421875,293.1499938964844,293.1499938964844,279.1499938964844,38859.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236210942268372,1.0,0.0,0.0,3.6929214000701904,3.692946434020996,9.099832709580368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.244140625,0.0,1603.0921630859375,1895.4371337890625,0.0,2689.148681640625,0.9173123240470886,1.0,0.0,3.0,1.0,0.0
17757180,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8235726356506348,0.3214313685894012,0.2912165820598602,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9271125197410583,0.4587142467498779,0.4353559017181396,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8894162178039551,0.4084062278270721,0.2868207693099975,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8829838633537292,0.399663358926773,0.3801797330379486,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7025290131568909,0.1963393539190292,0.8958883285522461,285.0137939453125,284.95001220703125,300.7577209472656,297.1159973144531,297.6736755371094,297.1688842773437,285.0115661621094,1.0,0.5225395560264587,0.6043417453765869,0.6043417453765869,1.0,1.0,-2.748687028884888,1.148328185081482,1.6003588438034058,0.525840163230896,0.987548530101776,0.987548530101776,0.0,129.96620178222656,103.0,66923.03125,0.0,1789.4805908203125,1.0,279.1435241699219,283.3443908691406,300.0956420898437,304.39385986328125,293.1499938964844,293.1499938964844,278.8500061035156,33328.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161250948905945,1.0,0.0,0.0,3.809834718704224,3.809859752655029,9.685131772130262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.48046875,0.0,1697.5054931640625,1895.4371337890625,0.0,2619.708984375,0.9391422867774964,1.0,0.0,3.0,1.0,0.0
17757240,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8235726356506348,0.3214313685894012,0.2912165820598602,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9271125197410583,0.4587142467498779,0.4353559017181396,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8894162178039551,0.4084062278270721,0.2868207693099975,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8829838633537292,0.399663358926773,0.3801797330379486,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7025290131568909,0.1963393539190292,0.8958883285522461,285.0137939453125,284.95001220703125,300.7577209472656,297.1159973144531,297.6736755371094,297.1688842773437,285.0115661621094,1.0,0.5225395560264587,0.6043417453765869,0.6043417453765869,1.0,1.0,-2.748687028884888,1.148328185081482,1.6003588438034058,0.525840163230896,0.987548530101776,0.987548530101776,0.0,129.96620178222656,103.0,66923.03125,0.0,1789.4805908203125,1.0,279.1435241699219,283.3443908691406,300.0956420898437,304.39385986328125,293.1499938964844,293.1499938964844,278.8500061035156,33328.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161250948905945,1.0,0.0,0.0,3.809834718704224,3.809859752655029,9.685131772130262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.48046875,0.0,1697.5054931640625,1895.4371337890625,0.0,2619.708984375,0.9391422867774964,1.0,0.0,3.0,1.0,0.0
17757300,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8329554796218872,0.3213423490524292,0.2911596298217773,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9408900141716005,0.4593971371650696,0.4360004663467407,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9008406400680542,0.408609390258789,0.2869711518287658,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.894217848777771,0.3997964560985565,0.3802812099456787,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.7113470435142517,0.1962894946336746,0.8950565457344055,284.869384765625,284.95001220703125,300.7843017578125,297.1278991699219,297.6842041015625,297.16961669921875,284.8640441894531,1.0,0.5187874436378479,0.6035590767860413,0.6035590767860413,1.0,1.0,-2.748700857162476,1.1475698947906494,1.6011309623718262,0.5250641107559204,0.8900160193443298,0.8900160193443298,0.0,124.26214599609376,103.0,67822.0078125,0.0,1762.7711181640625,1.0,278.8941345214844,283.1825256347656,300.1547241210937,304.6311950683594,293.1499938964844,293.1499938964844,278.8500061035156,37142.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214520812034607,1.0,0.0,0.0,3.7862448692321777,3.7862703800201416,9.56556618803006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.2509765625,0.0,1698.964111328125,1895.4371337890625,0.0,2669.02685546875,0.9345088601112366,1.0,0.0,3.0,1.0,0.0
17757360,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8422987461090088,0.3210718929767608,0.2907332181930542,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9541738033294678,0.4599107801914215,0.4362874925136566,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.912735104560852,0.4086315929889679,0.2868440747261047,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.905531108379364,0.399759829044342,0.3800597488880157,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7195665240287781,0.1961429864168167,0.8934826850891113,284.8951416015625,284.95001220703125,300.8108825683594,297.1398010253906,297.6935119628906,297.1683349609375,284.89813232421875,1.0,0.5148605108261108,0.6027911901473999,0.6027911901473999,1.0,1.0,-2.746225118637085,1.1456902027130127,1.6005349159240725,0.5237017869949341,0.8823166489601135,0.8823166489601135,0.0,118.81751251220705,91.0,67509.0390625,0.0,1733.562255859375,1.0,278.8567810058594,283.2168273925781,300.1520080566406,304.5643005371094,293.1499938964844,293.1499938964844,279.1499938964844,38820.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221675157546997,1.0,0.0,0.0,3.6984379291534415,3.698462724685669,9.127039675149716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10060.46484375,0.0,1609.1107177734375,1895.4371337890625,0.0,2675.661376953125,0.9184383749961852,1.0,0.0,3.0,1.0,0.0
17757420,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8595319390296936,0.3214839696884155,0.2904986441135406,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.975411295890808,0.46139657497406,0.4370683431625366,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.935571312904358,0.409459114074707,0.28694948554039,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.927595317363739,0.4003593921661377,0.3800414502620697,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7334752082824707,0.1962693929672241,0.8918492794036865,285.0287780761719,284.95001220703125,300.8491516113281,297.1568908691406,297.7109375,297.1732482910156,285.02655029296875,1.0,0.5091637372970581,0.6016854047775269,0.6016854047775269,1.0,1.0,-2.745016098022461,1.1440691947937012,1.6009467840194702,0.522179901599884,0.985861837863922,0.985861837863922,0.0,110.44947814941406,91.0,66883.1796875,0.0,1692.606201171875,1.0,279.13006591796875,283.35577392578125,300.1258239746094,304.39892578125,293.1499938964844,293.1499938964844,279.1499938964844,33263.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150795698165894,1.0,0.0,0.0,3.784275770187378,3.784300565719605,9.555619726597795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.0810546875,0.0,1666.5213623046875,1895.4371337890625,0.0,2610.046875,0.9340109825134276,1.0,0.0,3.0,1.0,0.0
17757480,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8678594827651978,0.3216812908649444,0.2905683815479278,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9841306805610656,0.4620119035243988,0.4375303089618683,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9461179971694946,0.4098284840583801,0.2871183454990387,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9381508827209472,0.4006345272064209,0.3801776468753814,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7399877905845642,0.1963527202606201,0.8915805816650391,285.01495361328125,284.95001220703125,300.8640441894531,297.1635131835937,297.7179870605469,297.17559814453125,285.01275634765625,1.0,0.5069827437400818,0.6012554168701172,0.6012554168701172,1.0,1.0,-2.7456984519958496,1.1439571380615234,1.6017411947250366,0.5218777656555176,0.9900299310684204,0.9900299310684204,0.0,107.03680419921876,79.0,66979.8046875,0.0,1677.6405029296875,1.0,279.1435852050781,283.3421325683594,300.1435241699219,304.4458923339844,293.1499938964844,293.1499938964844,278.8500061035156,33311.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147569298744202,1.0,0.0,0.0,3.815166711807251,3.815191984176636,9.712260862215771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.0576171875,0.0,1703.7791748046875,1895.4371337890625,0.0,2607.06689453125,0.9403398036956788,1.0,0.0,3.0,1.0,0.0
17757540,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8969789147377014,0.3213399946689605,0.2901537120342254,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.4637887179851532,0.4218240678310394,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9785338640213012,0.4101373553276062,0.2872401773929596,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.971598505973816,0.4007411599159241,0.3801196813583374,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7632225751876831,0.1961980462074279,0.8895822763442993,284.8851928710937,284.95001220703125,300.9172058105469,297.1871337890625,297.73809814453125,297.1766357421875,284.8876342773437,1.0,0.4985883831977844,0.5997196435928345,0.5997196435928345,1.0,1.0,-2.737534046173096,1.138987421989441,1.5985466241836548,0.5167591571807861,0.8765207529067993,0.8765207529067993,0.0,96.30685424804688,97.0,67387.359375,0.0,1607.6103515625,1.0,278.8564758300781,283.20623779296875,300.1991271972656,304.6109619140625,293.1499938964844,293.1499938964844,279.1499938964844,39156.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208053112030029,1.0,0.0,0.0,3.699198722839356,3.699223756790161,9.130795319833852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.5830078125,0.0,1612.53466796875,1895.4371337890625,0.0,2663.031494140625,0.9186246991157532,1.0,0.0,3.0,1.0,0.0
17757600,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8969789147377014,0.3213399946689605,0.2901537120342254,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.4637887179851532,0.4218240678310394,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9785338640213012,0.4101373553276062,0.2872401773929596,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.971598505973816,0.4007411599159241,0.3801196813583374,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7632225751876831,0.1961980462074279,0.8895822763442993,284.8851928710937,284.95001220703125,300.9172058105469,297.1871337890625,297.73809814453125,297.1766357421875,284.8876342773437,1.0,0.4985883831977844,0.5997196435928345,0.5997196435928345,1.0,1.0,-2.737534046173096,1.138987421989441,1.5985466241836548,0.5167591571807861,0.8765207529067993,0.8765207529067993,0.0,96.30685424804688,97.0,67387.359375,0.0,1607.6103515625,1.0,278.8564758300781,283.20623779296875,300.1991271972656,304.6109619140625,293.1499938964844,293.1499938964844,279.1499938964844,39156.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208053112030029,1.0,0.0,0.0,3.699198722839356,3.699223756790161,9.130795319833852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.5830078125,0.0,1612.53466796875,1895.4371337890625,0.0,2663.031494140625,0.9186246991157532,1.0,0.0,3.0,1.0,0.0
17757660,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8998497724533081,0.321845144033432,0.2903116345405578,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.4686402082443237,0.4181473851203918,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9817036986351012,0.4113811254501343,0.28785240650177,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9746791124343872,0.4015320837497711,0.3805897831916809,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7654639482498169,0.1964043527841568,0.8896456360816956,285.0039367675781,284.95001220703125,300.97039794921875,297.210693359375,297.7702941894531,297.1962585449219,285.0047607421875,1.0,0.4989841282367706,0.598355233669281,0.598355233669281,1.0,1.0,-2.7373392581939697,1.137726068496704,1.5996131896972656,0.5140550136566162,0.9755520224571228,0.9755520224571228,0.0,95.4051513671875,115.0,66739.9296875,0.0,1601.5836181640625,1.0,279.1425476074219,283.337890625,300.18682861328125,304.4671630859375,293.1499938964844,293.1499938964844,278.8500061035156,33753.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125078082084656,1.0,0.0,0.0,3.796934366226196,3.796959400177002,9.619654974812877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.3955078125,0.0,1685.3853759765625,1895.4371337890625,0.0,2586.306396484375,0.9367082118988036,1.0,0.0,3.0,1.0,0.0
17757720,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8998497724533081,0.321845144033432,0.2903116345405578,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.4686402082443237,0.4181473851203918,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9817036986351012,0.4113811254501343,0.28785240650177,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9746791124343872,0.4015320837497711,0.3805897831916809,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7654639482498169,0.1964043527841568,0.8896456360816956,285.0039367675781,284.95001220703125,300.97039794921875,297.210693359375,297.7702941894531,297.1962585449219,285.0047607421875,1.0,0.4989841282367706,0.598355233669281,0.598355233669281,1.0,1.0,-2.7373392581939697,1.137726068496704,1.5996131896972656,0.5140550136566162,0.9755520224571228,0.9755520224571228,0.0,95.4051513671875,115.0,66739.9296875,0.0,1601.5836181640625,1.0,279.1425476074219,283.337890625,300.18682861328125,304.4671630859375,293.1499938964844,293.1499938964844,278.8500061035156,33753.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125078082084656,1.0,0.0,0.0,3.796934366226196,3.796959400177002,9.619654974812877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.3955078125,0.0,1685.3853759765625,1895.4371337890625,0.0,2586.306396484375,0.9367082118988036,1.0,0.0,3.0,1.0,0.0
17757780,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.8914802074432373,0.3239541053771972,0.2910434603691101,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.9990000128746032,0.4740670025348663,0.4307615160942077,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.9746881127357484,0.4154338836669922,0.2895907461643219,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.9666570425033568,0.4044795930385589,0.3821744620800018,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7577375769615173,0.1961199790239334,0.8887515664100647,284.7447814941406,284.95001220703125,301.0235900878906,297.2341613769531,297.8082275390625,297.22967529296875,284.82000732421875,1.0,0.5024245977401733,0.5969908237457275,0.5969908237457275,1.0,1.0,-2.7271645069122314,1.137472152709961,1.5896923542022705,0.4747754633426666,0.7420961856842041,0.7420961856842041,0.0,96.02057647705078,133.0,63883.42578125,0.0,1606.88427734375,1.0,278.8572692871094,283.214599609375,300.2223205566406,304.43072509765625,293.1499938964844,293.1499938964844,279.1499938964844,54860.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154935836791992,1.0,0.0,0.0,3.369157791137696,3.369182586669922,7.574187179670844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.2236328125,0.0,1372.8450927734375,1895.4371337890625,0.0,2613.872314453125,0.8516930937767029,1.0,0.0,3.0,1.0,0.0
17757840,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.8914802074432373,0.3239541053771972,0.2910434603691101,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.9990000128746032,0.4740670025348663,0.4307615160942077,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.9746881127357484,0.4154338836669922,0.2895907461643219,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74237060546875,0.9666570425033568,0.4044795930385589,0.3821744620800018,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.7577375769615173,0.1961199790239334,0.8887515664100647,284.7447814941406,284.95001220703125,301.0235900878906,297.2341613769531,297.8082275390625,297.22967529296875,284.82000732421875,1.0,0.5024245977401733,0.5969908237457275,0.5969908237457275,1.0,1.0,-2.7271645069122314,1.137472152709961,1.5896923542022705,0.4747754633426666,0.7420961856842041,0.7420961856842041,0.0,96.02057647705078,133.0,63883.42578125,0.0,1606.88427734375,1.0,278.8572692871094,283.214599609375,300.2223205566406,304.43072509765625,293.1499938964844,293.1499938964844,279.1499938964844,54860.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154935836791992,1.0,0.0,0.0,3.369157791137696,3.369182586669922,7.574187179670844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.2236328125,0.0,1372.8450927734375,1895.4371337890625,0.0,2613.872314453125,0.8516930937767029,1.0,0.0,3.0,1.0,0.0
17757900,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.883769690990448,0.3240054249763489,0.29250568151474,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.9990000128746032,0.4744404852390289,0.4440488219261169,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.9667375683784484,0.4155940413475036,0.2910524606704712,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.9580295085906982,0.4046540558338165,0.3838188648223877,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.7510114908218384,0.196665272116661,0.8913083076477051,285.1354675292969,284.95001220703125,301.0501708984375,297.2458801269531,297.8192749023437,297.22589111328125,285.1277160644531,1.0,0.507768988609314,0.5963085889816284,0.5963085889816284,1.0,1.0,-2.7645914554595947,1.1476446390151978,1.6169469356536863,0.5203790664672852,1.0,1.0,0.0,102.47126007080078,133.0,66927.7734375,0.0,1684.130126953125,1.0,279.0979919433594,283.434814453125,300.1961975097656,304.38983154296875,293.1499938964844,293.1499938964844,279.1499938964844,30790.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071327805519104,1.0,0.0,0.0,3.687841892242432,3.687865495681762,9.074817057808104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.1748046875,0.0,1536.293701171875,1895.4371337890625,0.0,2536.814208984375,0.9101678133010864,1.0,0.0,3.0,1.0,0.0
17757960,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.8660860657691956,0.3238340318202972,0.2928014993667602,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.9877873063087464,0.4739195108413696,0.4495285153388977,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9465280771255492,0.4157047867774963,0.2914395630359649,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.9370312690734864,0.4046517014503479,0.3842592239379883,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.7374789118766785,0.1968776285648346,0.8941389918327332,285.1177673339844,284.95001220703125,301.0767822265625,297.257568359375,297.82330322265625,297.2151794433594,285.1159973144531,1.0,0.513776421546936,0.5954288244247437,0.5954288244247437,1.0,1.0,-2.7742950916290283,1.1510523557662964,1.6232428550720217,0.5222601294517517,1.0,1.0,0.0,109.67205810546876,151.0,67296.9609375,0.0,1733.632568359375,1.0,279.1427917480469,283.4245300292969,300.24957275390625,304.5469055175781,293.1499938964844,293.1499938964844,278.8500061035156,31850.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084999918937683,1.0,0.0,0.0,3.759344100952149,3.759368419647217,9.430124237042036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.2734375,0.0,1626.27783203125,1895.4371337890625,0.0,2549.38671875,0.9267511367797852,1.0,0.0,3.0,1.0,0.0
17758020,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8316026926040649,0.3225264549255371,0.2925451695919037,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9481303095817566,0.4731873869895935,0.4494178295135498,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9028454422950744,0.4151500165462494,0.2917276322841644,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8944788575172424,0.4038437306880951,0.3844177722930908,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7094219326972961,0.1965303421020507,0.8968871235847473,284.9115600585937,284.95001220703125,301.1300048828125,297.2808837890625,297.8313293457031,297.19488525390625,284.91265869140625,1.0,0.5257005095481873,0.5936693549156189,0.5936693549156189,1.0,1.0,-2.779374122619629,1.151532530784607,1.6278417110443115,0.5213955044746399,0.9260379076004028,0.9260379076004028,0.0,126.84451293945312,169.0,68724.8671875,0.0,1821.614501953125,1.0,278.8562927246094,283.2023010253906,300.3153076171875,304.80487060546875,293.1499938964844,293.1499938964844,278.54998779296875,36134.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193240165710449,1.0,0.0,0.0,3.7788357734680176,3.7788610458374015,9.52816662902478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.857421875,0.0,1682.3253173828125,1895.4371337890625,0.0,2649.307861328125,0.9338986873626708,1.0,0.0,3.0,1.0,0.0
