time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8316026926040649,0.3225264549255371,0.2925451695919037,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9481303095817566,0.4731873869895935,0.4494178295135498,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9028454422950744,0.4151500165462494,0.2917276322841644,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8944788575172424,0.4038437306880951,0.3844177722930908,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7094219326972961,0.1965303421020507,0.8968871235847473,284.9115600585937,284.95001220703125,301.1300048828125,297.2808837890625,297.8313293457031,297.19488525390625,284.91265869140625,1.0,0.5257005095481873,0.5936693549156189,0.5936693549156189,1.0,1.0,-2.779374122619629,1.151532530784607,1.6278417110443115,0.5213955044746399,0.9260379076004028,0.9260379076004028,0.0,126.84451293945312,169.0,68724.8671875,0.0,1821.614501953125,1.0,278.8562927246094,283.2023010253906,300.3153076171875,304.80487060546875,293.1499938964844,293.1499938964844,278.54998779296875,36134.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193240165710449,1.0,0.0,0.0,3.7788357734680176,3.7788610458374015,9.52816662902478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.857421875,0.0,1682.3253173828125,1895.4371337890625,0.0,2649.307861328125,0.9338986873626708,1.0,0.0,3.0,1.0,0.0
17758140,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8030648827552795,0.3211799263954162,0.2918826937675476,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9105179309844972,0.4732676446437835,0.4499396085739136,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8706046938896179,0.4146318435668945,0.2917797267436981,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8625279664993286,0.4029211699962616,0.384164035320282,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6831305027008057,0.1957899332046508,0.8970415592193604,284.88885498046875,284.95001220703125,301.1832580566406,297.3041687011719,297.8428955078125,297.1812744140625,284.89117431640625,1.0,0.5373923778533936,0.5919098854064941,0.5919098854064941,1.0,1.0,-2.779146432876587,1.1495734453201294,1.629572868347168,0.5193644165992737,0.8494167327880859,0.8494167327880859,0.0,145.03404235839844,187.0,68901.7890625,0.0,1907.465087890625,1.0,278.5575866699219,283.16522216796875,300.31396484375,304.828857421875,293.1499938964844,293.1499938964844,278.8500061035156,40080.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235041499137878,1.0,0.0,0.0,3.5731680393218994,3.5731921195983887,8.519226639691624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.193359375,0.0,1479.24755859375,1895.4371337890625,0.0,2688.06298828125,0.8922110199928284,1.0,0.0,3.0,1.0,0.0
17758200,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8030648827552795,0.3211799263954162,0.2918826937675476,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9105179309844972,0.4732676446437835,0.4499396085739136,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8706046938896179,0.4146318435668945,0.2917797267436981,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8625279664993286,0.4029211699962616,0.384164035320282,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6831305027008057,0.1957899332046508,0.8970415592193604,284.88885498046875,284.95001220703125,301.1832580566406,297.3041687011719,297.8428955078125,297.1812744140625,284.89117431640625,1.0,0.5373923778533936,0.5919098854064941,0.5919098854064941,1.0,1.0,-2.779146432876587,1.1495734453201294,1.629572868347168,0.5193644165992737,0.8494167327880859,0.8494167327880859,0.0,145.03404235839844,187.0,68901.7890625,0.0,1907.465087890625,1.0,278.5575866699219,283.16522216796875,300.31396484375,304.828857421875,293.1499938964844,293.1499938964844,278.8500061035156,40080.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235041499137878,1.0,0.0,0.0,3.5731680393218994,3.5731921195983887,8.519226639691624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.193359375,0.0,1479.24755859375,1895.4371337890625,0.0,2688.06298828125,0.8922110199928284,1.0,0.0,3.0,1.0,0.0
17758260,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7809686660766602,0.3213240802288055,0.2923852503299713,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8859450817108154,0.4750407338142395,0.4519595503807068,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8481086492538452,0.4157178103923797,0.2927963435649872,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8402127027511597,0.4032955467700958,0.3849261403083801,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6638834476470947,0.1955991238355636,0.8987892270088196,285.0005187988281,284.95001220703125,301.2365417480469,297.327392578125,297.8643493652344,297.1839599609375,284.9989624023437,1.0,0.5493491291999817,0.5901821255683899,0.5901821255683899,1.0,1.0,-2.786407232284546,1.1510182619094849,1.635388970375061,0.5189950466156006,0.9439587593078612,0.9439587593078612,0.0,162.4245147705078,175.0,68541.4375,0.0,2001.509765625,1.0,278.8426208496094,283.28179931640625,300.3057861328125,304.7105712890625,293.1499938964844,293.1499938964844,278.54998779296875,33556.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156270980834961,1.0,0.0,0.0,3.691586494445801,3.69161057472229,9.093255357583984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.951171875,0.0,1561.44140625,1895.4371337890625,0.0,2615.1064453125,0.91257905960083,1.0,0.0,3.0,1.0,0.0
17758320,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7809686660766602,0.3213240802288055,0.2923852503299713,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8859450817108154,0.4750407338142395,0.4519595503807068,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8481086492538452,0.4157178103923797,0.2927963435649872,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8402127027511597,0.4032955467700958,0.3849261403083801,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6638834476470947,0.1955991238355636,0.8987892270088196,285.0005187988281,284.95001220703125,301.2365417480469,297.327392578125,297.8643493652344,297.1839599609375,284.9989624023437,1.0,0.5493491291999817,0.5901821255683899,0.5901821255683899,1.0,1.0,-2.786407232284546,1.1510182619094849,1.635388970375061,0.5189950466156006,0.9439587593078612,0.9439587593078612,0.0,162.4245147705078,175.0,68541.4375,0.0,2001.509765625,1.0,278.8426208496094,283.28179931640625,300.3057861328125,304.7105712890625,293.1499938964844,293.1499938964844,278.54998779296875,33556.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156270980834961,1.0,0.0,0.0,3.691586494445801,3.69161057472229,9.093255357583984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11599.951171875,0.0,1561.44140625,1895.4371337890625,0.0,2615.1064453125,0.91257905960083,1.0,0.0,3.0,1.0,0.0
17758380,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.774384617805481,0.320673257112503,0.2922071516513824,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8795871138572693,0.4761461317539215,0.4534026980400085,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8421006798744202,0.416112869977951,0.2933761775493622,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8339657783508301,0.4030783772468567,0.3851134181022644,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6581823229789734,0.1951067447662353,0.8980631232261658,284.91229248046875,284.95001220703125,301.28985595703125,297.3505249023437,297.881591796875,297.18023681640625,284.9138488769531,1.0,0.552315890789032,0.5884543657302856,0.5884543657302856,1.0,1.0,-2.7879889011383057,1.1498388051986694,1.6381500959396362,0.5175179839134216,0.8613623380661011,0.8613623380661011,0.0,168.05560302734375,163.0,69084.765625,0.0,2030.8173828125,1.0,278.5575561523437,283.1799621582031,300.3608703613281,304.8785400390625,293.1499938964844,293.1499938964844,278.8500061035156,38517.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212199211120605,1.0,0.0,0.0,3.572014093399048,3.572037935256958,8.513725333614275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.0908203125,0.0,1466.5570068359375,1895.4371337890625,0.0,2666.875,0.8903160095214844,1.0,0.0,3.0,1.0,0.0
17758440,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.774384617805481,0.320673257112503,0.2922071516513824,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8795871138572693,0.4761461317539215,0.4534026980400085,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8421006798744202,0.416112869977951,0.2933761775493622,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8339657783508301,0.4030783772468567,0.3851134181022644,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6581823229789734,0.1951067447662353,0.8980631232261658,284.91229248046875,284.95001220703125,301.28985595703125,297.3505249023437,297.881591796875,297.18023681640625,284.9138488769531,1.0,0.552315890789032,0.5884543657302856,0.5884543657302856,1.0,1.0,-2.7879889011383057,1.1498388051986694,1.6381500959396362,0.5175179839134216,0.8613623380661011,0.8613623380661011,0.0,168.05560302734375,163.0,69084.765625,0.0,2030.8173828125,1.0,278.5575561523437,283.1799621582031,300.3608703613281,304.8785400390625,293.1499938964844,293.1499938964844,278.8500061035156,38517.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212199211120605,1.0,0.0,0.0,3.572014093399048,3.572037935256958,8.513725333614275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.0908203125,0.0,1466.5570068359375,1895.4371337890625,0.0,2666.875,0.8903160095214844,1.0,0.0,3.0,1.0,0.0
17758500,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7746716141700745,0.3207524418830871,0.2920481860637665,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8805074691772461,0.4770878851413727,0.4540536403656006,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8427556157112122,0.4167203307151794,0.2936159372329712,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8343911170959473,0.4032930135726928,0.3851117789745331,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6583224534988403,0.1950258016586303,0.8971529006958008,285.02740478515625,284.95001220703125,301.3165283203125,297.3620910644531,297.8923034667969,297.1820373535156,285.02984619140625,1.0,0.5519208312034607,0.5875904560089111,0.5875904560089111,1.0,1.0,-2.787768602371216,1.14880108833313,1.6389673948287964,0.5164373517036438,0.9439697861671448,0.9439697861671448,0.0,167.65869140625,163.0,68459.5546875,0.0,2028.581787109375,1.0,278.8004150390625,283.3060913085937,300.3305969238281,304.6864624023437,293.1499938964844,293.1499938964844,278.8500061035156,33839.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157200813293457,1.0,0.0,0.0,3.627763271331787,3.627786636352539,8.781549922787235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.009765625,0.0,1492.5028076171875,1895.4371337890625,0.0,2615.965576171875,0.9006093144416809,1.0,0.0,3.0,1.0,0.0
17758560,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7771046757698059,0.3209676444530487,0.2921502590179443,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8837881088256836,0.4781632423400879,0.4549671411514282,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8455569744110107,0.4174883067607879,0.2940700650215149,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8368676900863647,0.4036422371864319,0.3853368759155273,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6602185964584351,0.1950421631336212,0.8967193961143494,285.00616455078125,284.95001220703125,301.3432006835937,297.3736267089844,297.904052734375,297.1853942871094,285.00396728515625,1.0,0.550761878490448,0.5867665410041809,0.5867665410041809,1.0,1.0,-2.789283275604248,1.1485769748687744,1.6407064199447632,0.5158158540725708,0.953039824962616,0.953039824962616,0.0,165.64663696289062,151.0,68688.796875,0.0,2021.465087890625,1.0,278.8424377441406,283.28094482421875,300.3559875488281,304.77276611328125,293.1499938964844,293.1499938964844,278.54998779296875,33156.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144661784172058,1.0,0.0,0.0,3.700877189636232,3.70090126991272,9.139083658737944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.2890625,0.0,1568.936279296875,1895.4371337890625,0.0,2604.38134765625,0.9144834876060486,1.0,0.0,3.0,1.0,0.0
17758620,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7823961973190308,0.32053342461586,0.2918338477611542,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8908177018165588,0.4791304171085357,0.4559416174888611,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8516283631324768,0.4179559648036957,0.2944477796554565,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8423868417739868,0.4035535156726837,0.3852899074554443,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6646091938018799,0.1947719603776931,0.8951267600059509,284.8895874023437,284.95001220703125,301.3858947753906,297.3920593261719,297.9182434082031,297.183349609375,284.8953857421875,1.0,0.5475646257400513,0.5854482650756836,0.5854482650756836,1.0,1.0,-2.788564920425415,1.146781325340271,1.641783595085144,0.5141973495483398,0.8574097752571106,0.8574097752571106,0.0,160.89076232910156,151.0,69184.078125,0.0,1997.6959228515625,1.0,278.5652770996094,283.1595764160156,300.4122619628906,304.9585876464844,293.1499938964844,293.1499938964844,278.54998779296875,39398.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204764127731323,1.0,0.0,0.0,3.594359874725342,3.594383955001831,8.620579023954633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.3349609375,0.0,1497.1815185546875,1895.4371337890625,0.0,2659.9833984375,0.8953654170036316,1.0,0.0,3.0,1.0,0.0
17758680,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7839299440383911,0.3204566538333893,0.2916631400585174,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8928508758544922,0.4794011116027832,0.4560911953449249,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8533942103385925,0.4181024432182312,0.294470876455307,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8440070748329163,0.4035488069057464,0.385191410779953,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6659078598022461,0.1947118192911148,0.8945068717002869,284.9082946777344,284.95001220703125,301.3965759277344,297.39666748046875,297.921875,297.1830444335937,284.9102478027344,1.0,0.5465452671051025,0.5851186513900757,0.5851186513900757,1.0,1.0,-2.787703275680542,1.146027684211731,1.641675591468811,0.5136100649833679,0.8631899356842041,0.8631899356842041,0.0,159.47413635253906,139.0,69186.9921875,0.0,1989.5828857421875,1.0,278.557373046875,283.1721496582031,300.4078674316406,304.9345397949219,293.1499938964844,293.1499938964844,278.8500061035156,38553.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202031254768372,1.0,0.0,0.0,3.582674980163574,3.5826988220214844,8.564620657125488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.0244140625,0.0,1478.2984619140625,1895.4371337890625,0.0,2657.450927734375,0.8927726745605469,1.0,0.0,3.0,1.0,0.0
17758740,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7954332828521729,0.3209011554718017,0.2914897203445434,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9072579741477966,0.4815564453601837,0.4575211703777313,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8662177920341492,0.4197075068950653,0.2951278984546661,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8558512926101685,0.4042339920997619,0.3852673768997192,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6755641102790833,0.1948118507862091,0.8926729559898376,285.00421142578125,284.95001220703125,301.45001220703125,297.419677734375,297.9449462890625,297.1894836425781,285.0018920898437,1.0,0.5408315658569336,0.5834707617759705,0.5834707617759705,1.0,1.0,-2.787883758544922,1.1442734003067017,1.6436103582382202,0.5116482973098755,0.954524576663971,0.954524576663971,0.0,150.48468017578125,127.0,68760.8984375,0.0,1947.1539306640625,1.0,278.8427429199219,283.27490234375,300.4016418457031,304.82452392578125,293.1499938964844,293.1499938964844,278.54998779296875,33212.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133220076560974,1.0,0.0,0.0,3.710126161575317,3.710150241851807,9.18482044198754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.5419921875,0.0,1579.894287109375,1895.4371337890625,0.0,2593.818359375,0.916488230228424,1.0,0.0,3.0,1.0,0.0
17758800,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7954332828521729,0.3209011554718017,0.2914897203445434,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9072579741477966,0.4815564453601837,0.4575211703777313,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8662177920341492,0.4197075068950653,0.2951278984546661,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8558512926101685,0.4042339920997619,0.3852673768997192,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6755641102790833,0.1948118507862091,0.8926729559898376,285.00421142578125,284.95001220703125,301.45001220703125,297.419677734375,297.9449462890625,297.1894836425781,285.0018920898437,1.0,0.5408315658569336,0.5834707617759705,0.5834707617759705,1.0,1.0,-2.787883758544922,1.1442734003067017,1.6436103582382202,0.5116482973098755,0.954524576663971,0.954524576663971,0.0,150.48468017578125,127.0,68760.8984375,0.0,1947.1539306640625,1.0,278.8427429199219,283.27490234375,300.4016418457031,304.82452392578125,293.1499938964844,293.1499938964844,278.54998779296875,33212.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133220076560974,1.0,0.0,0.0,3.710126161575317,3.710150241851807,9.18482044198754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.5419921875,0.0,1579.894287109375,1895.4371337890625,0.0,2593.818359375,0.916488230228424,1.0,0.0,3.0,1.0,0.0
17758860,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8190587162971497,0.3246654868125915,0.2937426269054413,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9387916922569276,0.4872058033943176,0.4615834653377533,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8928197622299194,0.4247422814369201,0.297735184431076,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8812885880470276,0.4085866808891296,0.3880844712257385,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6987622976303101,0.1993377059698104,0.9058274030685424,284.92889404296875,284.95001220703125,301.50390625,297.4396057128906,297.9896545410156,297.2291259765625,284.9313659667969,1.0,0.5359922647476196,0.5819302201271057,0.5819302201271057,1.0,1.0,-2.8177719116210938,1.1559903621673584,1.661781668663025,0.5162785649299622,0.885723888874054,0.885723888874054,0.0,136.73956298828125,115.0,70074.375,0.0,1928.9615478515625,1.0,278.5572509765625,283.17510986328125,300.45635986328125,305.0223999023437,293.1499938964844,293.1499938964844,278.8500061035156,37363.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199078440666199,1.0,0.0,0.0,3.6265573501586914,3.6265814304351807,8.775712672104419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.1220703125,0.0,1517.3826904296875,1895.4371337890625,0.0,2654.71533203125,0.901777684688568,1.0,0.0,3.0,1.0,0.0
17758920,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.8190587162971497,0.3246654868125915,0.2937426269054413,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9387916922569276,0.4872058033943176,0.4615834653377533,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8928197622299194,0.4247422814369201,0.297735184431076,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8812885880470276,0.4085866808891296,0.3880844712257385,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6987622976303101,0.1993377059698104,0.9058274030685424,284.92889404296875,284.95001220703125,301.50390625,297.4396057128906,297.9896545410156,297.2291259765625,284.9313659667969,1.0,0.5359922647476196,0.5819302201271057,0.5819302201271057,1.0,1.0,-2.8177719116210938,1.1559903621673584,1.661781668663025,0.5162785649299622,0.885723888874054,0.885723888874054,0.0,136.73956298828125,115.0,70074.375,0.0,1928.9615478515625,1.0,278.5572509765625,283.17510986328125,300.45635986328125,305.0223999023437,293.1499938964844,293.1499938964844,278.8500061035156,37363.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199078440666199,1.0,0.0,0.0,3.6265573501586914,3.6265814304351807,8.775712672104419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.1220703125,0.0,1517.3826904296875,1895.4371337890625,0.0,2654.71533203125,0.901777684688568,1.0,0.0,3.0,1.0,0.0
17758980,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8439081907272339,0.3273202776908874,0.2957203686237335,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9719209671020508,0.4919314086437225,0.4655753374099731,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9249476194381714,0.4287847280502319,0.3002123534679413,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9110726118087769,0.4118476808071136,0.3907463550567627,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7234817147254944,0.2026523798704147,0.9191258549690248,285.0458984375,284.95001220703125,301.5586853027344,297.45367431640625,298.02655029296875,297.2553100585937,285.0443115234375,1.0,0.5316594839096069,0.580389678478241,0.580389678478241,1.0,1.0,-2.847111940383911,1.1673542261123655,1.679757833480835,0.5211102366447449,1.0,1.0,0.0,123.97248840332033,103.0,70365.7578125,0.0,1914.0760498046875,1.0,278.8432312011719,283.2861022949219,300.4501953125,304.9667358398437,293.1499938964844,293.1499938964844,278.54998779296875,32288.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816125214099884,1.0,0.0,0.0,3.7873826026916495,3.787407398223877,9.571315331413643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.8935546875,0.0,1662.6365966796875,1895.4371337890625,0.0,2619.7099609375,0.9333748817443848,1.0,0.0,3.0,1.0,0.0
17759040,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8439081907272339,0.3273202776908874,0.2957203686237335,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9719209671020508,0.4919314086437225,0.4655753374099731,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9249476194381714,0.4287847280502319,0.3002123534679413,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9110726118087769,0.4118476808071136,0.3907463550567627,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7234817147254944,0.2026523798704147,0.9191258549690248,285.0458984375,284.95001220703125,301.5586853027344,297.45367431640625,298.02655029296875,297.2553100585937,285.0443115234375,1.0,0.5316594839096069,0.580389678478241,0.580389678478241,1.0,1.0,-2.847111940383911,1.1673542261123655,1.679757833480835,0.5211102366447449,1.0,1.0,0.0,123.97248840332033,103.0,70365.7578125,0.0,1914.0760498046875,1.0,278.8432312011719,283.2861022949219,300.4501953125,304.9667358398437,293.1499938964844,293.1499938964844,278.54998779296875,32288.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816125214099884,1.0,0.0,0.0,3.7873826026916495,3.787407398223877,9.571315331413643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.8935546875,0.0,1662.6365966796875,1895.4371337890625,0.0,2619.7099609375,0.9333748817443848,1.0,0.0,3.0,1.0,0.0
17759100,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8569077253341675,0.3279058337211609,0.2963409721851349,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9862365126609802,0.49356409907341,0.4672060310840606,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9424829483032228,0.4300817251205444,0.3011872768402099,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9279609322547911,0.4128022193908691,0.3917093575000763,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7348871827125549,0.2037783861160278,0.924038589000702,284.900634765625,284.95001220703125,301.5863952636719,297.4586181640625,298.0401916503906,297.2604675292969,284.8946838378906,1.0,0.5293961763381958,0.5796193480491638,0.5796193480491638,1.0,1.0,-2.858060836791992,1.1713409423828125,1.6867198944091797,0.5227276682853699,0.9211105704307556,0.9211105704307556,0.0,118.21331787109376,103.0,71663.1953125,0.0,1903.555419921875,1.0,278.5951232910156,283.1162414550781,300.5004577636719,305.2250366210937,293.1499938964844,293.1499938964844,278.54998779296875,35344.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228865265846252,1.0,0.0,0.0,3.797279119491577,3.797304391860962,9.62140120464028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11635.224609375,0.0,1698.17919921875,1895.4371337890625,0.0,2682.331787109375,0.9361943602561952,1.0,0.0,3.0,1.0,0.0
17759160,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8695402145385742,0.3281371891498565,0.2964371144771576,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9980798959732056,0.494825005531311,0.4682754576206207,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9584210515022278,0.4310042560100555,0.3017475008964538,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9441835284233092,0.413390189409256,0.3921625018119812,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7458184361457825,0.2045914530754089,0.9272240400314332,284.9081115722656,284.95001220703125,301.6142883300781,297.4622802734375,298.0505065917969,297.26141357421875,284.910400390625,1.0,0.5268663167953491,0.5784521102905273,0.5784521102905273,1.0,1.0,-2.864410400390625,1.1728190183639526,1.6915913820266724,0.5228350758552551,0.9085626602172852,0.9085626602172852,0.0,112.99478149414062,106.0,71652.609375,0.0,1888.3048095703125,1.0,278.55670166015625,283.126953125,300.49072265625,305.177001953125,293.1499938964844,293.1499938964844,278.25,37225.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82526695728302,1.0,0.0,0.0,3.7457468509674072,3.745771884918213,9.362032074022864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.5615234375,0.0,1651.731201171875,1895.4371337890625,0.0,2704.43115234375,0.927644670009613,1.0,0.0,3.0,1.0,0.0
17759220,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8760474324226379,0.3284735679626465,0.2966309487819671,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.4985347092151642,0.4620800316333771,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9667131304740906,0.4327111542224884,0.302848070859909,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9524497985839844,0.4143069386482239,0.3929567635059356,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7523320913314819,0.2057795524597168,0.9325788021087646,284.8958740234375,284.95001220703125,301.67059326171875,297.4657592773437,298.0721435546875,297.2665405273437,284.89813232421875,1.0,0.524899959564209,0.5761176347732544,0.5761176347732544,1.0,1.0,-2.8597986698150635,1.1678388118743896,1.6919598579406738,0.5197210907936096,0.8423272967338562,0.8423272967338562,0.0,110.35807800292967,124.0,71626.1484375,0.0,1872.0989990234373,1.0,278.2579040527344,283.0968933105469,300.4744873046875,305.17877197265625,293.1499938964844,293.1499938964844,278.54998779296875,40129.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291875720024109,1.0,0.0,0.0,3.536834239959717,3.536857843399048,8.346851814167167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.8310546875,0.0,1440.810791015625,1895.4371337890625,0.0,2740.884033203125,0.8843058943748474,1.0,0.0,3.0,1.0,0.0
17759280,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8760474324226379,0.3284735679626465,0.2966309487819671,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.4985347092151642,0.4620800316333771,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9667131304740906,0.4327111542224884,0.302848070859909,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9524497985839844,0.4143069386482239,0.3929567635059356,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7523320913314819,0.2057795524597168,0.9325788021087646,284.8958740234375,284.95001220703125,301.67059326171875,297.4657592773437,298.0721435546875,297.2665405273437,284.89813232421875,1.0,0.524899959564209,0.5761176347732544,0.5761176347732544,1.0,1.0,-2.8597986698150635,1.1678388118743896,1.6919598579406738,0.5197210907936096,0.8423272967338562,0.8423272967338562,0.0,110.35807800292967,124.0,71626.1484375,0.0,1872.0989990234373,1.0,278.2579040527344,283.0968933105469,300.4744873046875,305.17877197265625,293.1499938964844,293.1499938964844,278.54998779296875,40129.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291875720024109,1.0,0.0,0.0,3.536834239959717,3.536857843399048,8.346851814167167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.8310546875,0.0,1440.810791015625,1895.4371337890625,0.0,2740.884033203125,0.8843058943748474,1.0,0.0,3.0,1.0,0.0
17759340,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8732550144195557,0.3299070298671722,0.2977819442749023,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5028702616691589,0.468274712562561,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.964421570301056,0.4356448650360107,0.3047497868537903,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9492192268371582,0.4161419868469238,0.3945563435554504,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.750823974609375,0.2072701156139373,0.9392045140266418,285.0093688964844,284.95001220703125,301.7275695800781,297.4645690917969,298.1002197265625,297.2793273925781,285.0096130371094,1.0,0.5306667685508728,0.5737830996513367,0.5737830996513367,1.0,1.0,-2.8869893550872803,1.1772911548614502,1.70969820022583,0.521755039691925,0.9431415796279908,0.9431415796279908,0.0,112.85546112060548,142.0,71599.359375,0.0,1923.876220703125,1.0,278.5416564941406,283.2103881835937,300.4502868652344,305.0572814941406,293.1499938964844,293.1499938964844,278.25,33372.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228451013565063,1.0,0.0,0.0,3.665411949157715,3.665435791015625,8.96476421985426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.357421875,0.0,1530.6385498046875,1895.4371337890625,0.0,2681.947265625,0.9069366455078124,1.0,0.0,3.0,1.0,0.0
17759400,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8732550144195557,0.3299070298671722,0.2977819442749023,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.5028702616691589,0.468274712562561,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.964421570301056,0.4356448650360107,0.3047497868537903,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9492192268371582,0.4161419868469238,0.3945563435554504,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.750823974609375,0.2072701156139373,0.9392045140266418,285.0093688964844,284.95001220703125,301.7275695800781,297.4645690917969,298.1002197265625,297.2793273925781,285.0096130371094,1.0,0.5306667685508728,0.5737830996513367,0.5737830996513367,1.0,1.0,-2.8869893550872803,1.1772911548614502,1.70969820022583,0.521755039691925,0.9431415796279908,0.9431415796279908,0.0,112.85546112060548,142.0,71599.359375,0.0,1923.876220703125,1.0,278.5416564941406,283.2103881835937,300.4502868652344,305.0572814941406,293.1499938964844,293.1499938964844,278.25,33372.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228451013565063,1.0,0.0,0.0,3.665411949157715,3.665435791015625,8.96476421985426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12208.357421875,0.0,1530.6385498046875,1895.4371337890625,0.0,2681.947265625,0.9069366455078124,1.0,0.0,3.0,1.0,0.0
17759460,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8533778190612793,0.3302768170833587,0.2987159788608551,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9866766333580016,0.5041803121566772,0.4777187407016754,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.941440999507904,0.4376174509525299,0.3065773546695709,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9245052337646484,0.4171153306961059,0.3960700929164886,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7354720830917358,0.2081620693206787,0.945745289325714,284.9244689941406,284.95001220703125,301.7850952148437,297.458984375,298.1170349121094,297.2720642089844,284.9257202148437,1.0,0.5403831601142883,0.5718623399734497,0.5718623399734497,1.0,1.0,-2.9111385345458984,1.1855963468551636,1.7255423069000244,0.5249164700508118,0.8732129335403442,0.8732129335403442,0.0,122.94695281982422,160.0,72682.703125,0.0,2013.4908447265625,1.0,278.25750732421875,283.09765625,300.4799194335937,305.23876953125,293.1499938964844,293.1499938964844,278.54998779296875,37568.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303318619728088,1.0,0.0,0.0,3.589418411254883,3.589442014694214,8.596891234446957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.9609375,0.0,1478.3448486328125,1895.4371337890625,0.0,2751.535400390625,0.8934081196784973,1.0,0.0,3.0,1.0,0.0
17759520,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8533778190612793,0.3302768170833587,0.2987159788608551,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9866766333580016,0.5041803121566772,0.4777187407016754,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.941440999507904,0.4376174509525299,0.3065773546695709,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9245052337646484,0.4171153306961059,0.3960700929164886,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7354720830917358,0.2081620693206787,0.945745289325714,284.9244689941406,284.95001220703125,301.7850952148437,297.458984375,298.1170349121094,297.2720642089844,284.9257202148437,1.0,0.5403831601142883,0.5718623399734497,0.5718623399734497,1.0,1.0,-2.9111385345458984,1.1855963468551636,1.7255423069000244,0.5249164700508118,0.8732129335403442,0.8732129335403442,0.0,122.94695281982422,160.0,72682.703125,0.0,2013.4908447265625,1.0,278.25750732421875,283.09765625,300.4799194335937,305.23876953125,293.1499938964844,293.1499938964844,278.54998779296875,37568.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303318619728088,1.0,0.0,0.0,3.589418411254883,3.589442014694214,8.596891234446957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.9609375,0.0,1478.3448486328125,1895.4371337890625,0.0,2751.535400390625,0.8934081196784973,1.0,0.0,3.0,1.0,0.0
17759580,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8301299214363098,0.3312162160873413,0.299905389547348,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9603806734085084,0.5065860152244568,0.4801574945449829,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9112905263900756,0.4402744472026825,0.3086619973182678,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8956055641174316,0.4185416996479034,0.3977975845336914,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7164095640182495,0.2091200053691864,0.9523176550865172,285.0166931152344,284.95001220703125,301.8431701660156,297.4494934082031,298.1382141113281,297.2724609375,285.0145874023437,1.0,0.5515872836112976,0.5699415802955627,0.5699415802955627,1.0,1.0,-2.9282002449035645,1.190770149230957,1.737430214881897,0.5260305404663086,0.9711159467697144,0.9711159467697144,0.0,137.15501403808594,178.0,72537.2890625,0.0,2112.7626953125,1.0,278.5428771972656,283.1924133300781,300.44512939453125,305.1210021972656,293.1499938964844,293.1499938964844,278.25,32745.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264493346214294,1.0,0.0,0.0,3.7311625480651855,3.731186628341675,9.289270224144276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.3037109375,0.0,1600.45947265625,1895.4371337890625,0.0,2715.41796875,0.920952558517456,1.0,0.0,3.0,1.0,0.0
17759640,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8301299214363098,0.3312162160873413,0.299905389547348,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9603806734085084,0.5065860152244568,0.4801574945449829,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9112905263900756,0.4402744472026825,0.3086619973182678,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8956055641174316,0.4185416996479034,0.3977975845336914,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7164095640182495,0.2091200053691864,0.9523176550865172,285.0166931152344,284.95001220703125,301.8431701660156,297.4494934082031,298.1382141113281,297.2724609375,285.0145874023437,1.0,0.5515872836112976,0.5699415802955627,0.5699415802955627,1.0,1.0,-2.9282002449035645,1.190770149230957,1.737430214881897,0.5260305404663086,0.9711159467697144,0.9711159467697144,0.0,137.15501403808594,178.0,72537.2890625,0.0,2112.7626953125,1.0,278.5428771972656,283.1924133300781,300.44512939453125,305.1210021972656,293.1499938964844,293.1499938964844,278.25,32745.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264493346214294,1.0,0.0,0.0,3.7311625480651855,3.731186628341675,9.289270224144276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.3037109375,0.0,1600.45947265625,1895.4371337890625,0.0,2715.41796875,0.920952558517456,1.0,0.0,3.0,1.0,0.0
17759700,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8191351890563965,0.3312276005744934,0.300450325012207,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.945965051651001,0.5075094103813171,0.4815425276756286,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8980939984321594,0.4411917626857757,0.3097083866596222,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8826573491096497,0.418882668018341,0.398639053106308,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7064868807792664,0.2093834578990936,0.9555138945579528,284.8792724609375,284.95001220703125,301.8723449707031,297.443359375,298.14697265625,297.2696838378906,284.8759155273437,1.0,0.5575703978538513,0.5689812302589417,0.5689812302589417,1.0,1.0,-2.936636686325073,1.1932697296142578,1.7433669567108154,0.5267162919044495,0.8796897530555725,0.8796897530555725,0.0,145.07615661621094,178.0,73529.1640625,0.0,2166.822021484375,1.0,278.2958068847656,283.0360717773437,300.4803771972656,305.3482971191406,293.1499938964844,293.1499938964844,278.25,36788.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324986696243286,1.0,0.0,0.0,3.711836576461792,3.7118613719940186,9.193290679831988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12003.9365234375,0.0,1609.0614013671875,1895.4371337890625,0.0,2771.718017578125,0.9175912141799928,1.0,0.0,3.0,1.0,0.0
17759760,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8075112104415894,0.3310814797878265,0.3006387650966644,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.930620551109314,0.5083184242248535,0.4826177358627319,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.885132372379303,0.4419492781162262,0.3104811608791351,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8697288632392883,0.4190586507320404,0.3991549015045166,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6959565877914429,0.2095188200473785,0.957833170890808,284.9106750488281,284.95001220703125,301.9016418457031,297.4364013671875,298.1544189453125,297.26531982421875,284.91265869140625,1.0,0.5635650753974915,0.567854106426239,0.567854106426239,1.0,1.0,-2.9424941539764404,1.194411277770996,1.7480828762054443,0.5266075730323792,0.8809620141983032,0.8809620141983032,0.0,153.6566162109375,196.0,73362.734375,0.0,2219.998779296875,1.0,278.2572937011719,283.0668029785156,300.4585266113281,305.2688903808594,293.1499938964844,293.1499938964844,278.54998779296875,37894.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341470956802368,1.0,0.0,0.0,3.6450626850128174,3.6450870037078857,8.865501968102762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.6513671875,0.0,1541.8389892578125,1895.4371337890625,0.0,2787.083984375,0.9059470295906068,1.0,0.0,3.0,1.0,0.0
17759820,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7893273234367371,0.331708550453186,0.301501452922821,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9080414772033693,0.5106844902038574,0.4851342439651489,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8662951588630676,0.4442242085933685,0.3122797310352325,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8510100841522217,0.4201032221317291,0.4004898965358734,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6801855564117432,0.210097998380661,0.9626356363296508,285.02001953125,284.95001220703125,301.95343017578125,297.4222717285156,298.1730041503906,297.2667541503906,285.01776123046875,1.0,0.5743786096572876,0.5658704042434692,0.5658704042434692,1.0,1.0,-2.9560885429382324,1.1978198289871216,1.7582685947418213,0.5270282030105591,0.9801447987556458,0.9801447987556458,0.0,168.66732788085938,196.0,73007.109375,0.0,2319.494384765625,1.0,278.5390625,283.1789855957031,300.412109375,305.1128234863281,293.1499938964844,293.1499938964844,278.54998779296875,32887.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296753764152527,1.0,0.0,0.0,3.762894630432129,3.762919187545776,9.447945785723276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.3994140625,0.0,1638.423095703125,1895.4371337890625,0.0,2745.423828125,0.9283520579338074,1.0,0.0,3.0,1.0,0.0
17759880,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7871199250221252,0.3317847847938537,0.3016642034053802,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9054678082466124,0.5110031366348267,0.4855300486087799,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.864048957824707,0.4445283412933349,0.3125633895397186,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8487805128097534,0.4202432334423065,0.4007147848606109,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6782757639884949,0.2101769000291824,0.9633930921554564,285.01385498046875,284.95001220703125,301.96051025390625,297.420166015625,298.175537109375,297.2669677734375,285.01190185546875,1.0,0.5758820176124573,0.5655999183654785,0.5655999183654785,1.0,1.0,-2.958281993865967,1.1984281539916992,1.759853720664978,0.5271744728088379,0.98137104511261,0.98137104511261,0.0,170.7176055908203,199.0,73075.7734375,0.0,2333.754638671875,1.0,278.5432434082031,283.1724548339844,300.41461181640625,305.1287841796875,293.1499938964844,293.1499938964844,278.25,33013.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299471735954285,1.0,0.0,0.0,3.7751502990722656,3.775175094604492,9.509590199741068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.853515625,0.0,1653.802490234375,1895.4371337890625,0.0,2747.9541015625,0.9310865998268129,1.0,0.0,3.0,1.0,0.0
