time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7749546766281128,0.3315281569957733,0.3020958304405212,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8923618793487549,0.512759804725647,0.4878736436367035,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8522647619247437,0.4461576342582702,0.314207911491394,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8368804454803467,0.4206224679946899,0.4017418622970581,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6680092215538025,0.2103840261697769,0.9670712351799012,284.90478515625,284.95001220703125,302.0196533203125,297.401123046875,298.19122314453125,297.2601318359375,284.9068603515625,1.0,0.5838060975074768,0.563345730304718,0.563345730304718,1.0,1.0,-2.969261884689331,1.200225830078125,1.7690361738204956,0.526832640171051,0.8861004710197449,0.8861004710197449,0.0,182.3975524902344,202.0,73800.671875,0.0,2412.61669921875,1.0,278.2567749023437,283.04461669921875,300.42193603515625,305.2637634277344,293.1499938964844,293.1499938964844,278.54998779296875,38142.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837376058101654,1.0,0.0,0.0,3.683047294616699,3.683071851730346,9.051235565493698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.15234375,0.0,1586.4197998046875,1895.4371337890625,0.0,2817.209716796875,0.9145926833152772,1.0,0.0,3.0,1.0,0.0
17760000,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7749546766281128,0.3315281569957733,0.3020958304405212,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8923618793487549,0.512759804725647,0.4878736436367035,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8522647619247437,0.4461576342582702,0.314207911491394,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8368804454803467,0.4206224679946899,0.4017418622970581,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6680092215538025,0.2103840261697769,0.9670712351799012,284.90478515625,284.95001220703125,302.0196533203125,297.401123046875,298.19122314453125,297.2601318359375,284.9068603515625,1.0,0.5838060975074768,0.563345730304718,0.563345730304718,1.0,1.0,-2.969261884689331,1.200225830078125,1.7690361738204956,0.526832640171051,0.8861004710197449,0.8861004710197449,0.0,182.3975524902344,202.0,73800.671875,0.0,2412.61669921875,1.0,278.2567749023437,283.04461669921875,300.42193603515625,305.2637634277344,293.1499938964844,293.1499938964844,278.54998779296875,38142.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837376058101654,1.0,0.0,0.0,3.683047294616699,3.683071851730346,9.051235565493698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.15234375,0.0,1586.4197998046875,1895.4371337890625,0.0,2817.209716796875,0.9145926833152772,1.0,0.0,3.0,1.0,0.0
17760060,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7683504223823547,0.3322311639785766,0.3027393221855163,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8855633735656738,0.5154624581336975,0.4904225766658783,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8463338613510132,0.4487988352775574,0.3160392642021179,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8304551243782043,0.4217741787433624,0.4028728604316711,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6624448299407959,0.2109666466712951,0.9703958630561828,285.011474609375,284.95001220703125,302.0790100097656,297.3797607421875,298.21307373046875,297.2630615234375,285.0095520019531,1.0,0.589545726776123,0.5612443685531616,0.5612443685531616,1.0,1.0,-2.9806501865386963,1.2023767232894895,1.7782734632492063,0.5265100598335266,0.9864047169685364,0.9864047169685364,0.0,189.9191131591797,190.0,73350.015625,0.0,2471.670166015625,1.0,278.5434875488281,283.1557006835937,300.3725891113281,305.107666015625,293.1499938964844,293.1499938964844,278.25,33256.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328551650047302,1.0,0.0,0.0,3.8032033443450928,3.8032283782958975,9.65144522524497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.0107421875,0.0,1689.0001220703125,1895.4371337890625,0.0,2775.040283203125,0.937591016292572,1.0,0.0,3.0,1.0,0.0
17760120,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7683504223823547,0.3322311639785766,0.3027393221855163,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8855633735656738,0.5154624581336975,0.4904225766658783,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8463338613510132,0.4487988352775574,0.3160392642021179,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8304551243782043,0.4217741787433624,0.4028728604316711,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6624448299407959,0.2109666466712951,0.9703958630561828,285.011474609375,284.95001220703125,302.0790100097656,297.3797607421875,298.21307373046875,297.2630615234375,285.0095520019531,1.0,0.589545726776123,0.5612443685531616,0.5612443685531616,1.0,1.0,-2.9806501865386963,1.2023767232894895,1.7782734632492063,0.5265100598335266,0.9864047169685364,0.9864047169685364,0.0,189.9191131591797,190.0,73350.015625,0.0,2471.670166015625,1.0,278.5434875488281,283.1557006835937,300.3725891113281,305.107666015625,293.1499938964844,293.1499938964844,278.25,33256.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328551650047302,1.0,0.0,0.0,3.8032033443450928,3.8032283782958975,9.65144522524497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.0107421875,0.0,1689.0001220703125,1895.4371337890625,0.0,2775.040283203125,0.937591016292572,1.0,0.0,3.0,1.0,0.0
17760180,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7691383957862854,0.3320443630218506,0.3027714490890503,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8876308798789978,0.5172514915466309,0.4923206269741058,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8483110666275024,0.4505566358566284,0.3174133598804474,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.83158278465271,0.4221819937229156,0.4034425318241119,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.663449227809906,0.2111850380897522,0.9717909097671508,284.9005432128906,284.95001220703125,302.13848876953125,297.3564147949219,298.2293701171875,297.2575378417969,284.9026794433594,1.0,0.5895867347717285,0.5591429471969604,0.5591429471969604,1.0,1.0,-2.9869956970214844,1.2022337913513184,1.784761905670166,0.5252595543861389,0.8875486254692078,0.8875486254692078,0.0,189.405029296875,178.0,73952.703125,0.0,2480.782958984375,1.0,278.256591796875,283.0276184082031,300.37548828125,305.229736328125,293.1499938964844,293.1499938964844,278.54998779296875,38386.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399292826652527,1.0,0.0,0.0,3.703446388244629,3.7034714221954346,9.151777362603752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.5654296875,0.0,1611.5631103515625,1895.4371337890625,0.0,2841.054443359375,0.9192938804626464,1.0,0.0,3.0,1.0,0.0
17760240,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7691383957862854,0.3320443630218506,0.3027714490890503,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8876308798789978,0.5172514915466309,0.4923206269741058,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8483110666275024,0.4505566358566284,0.3174133598804474,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.83158278465271,0.4221819937229156,0.4034425318241119,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.663449227809906,0.2111850380897522,0.9717909097671508,284.9005432128906,284.95001220703125,302.13848876953125,297.3564147949219,298.2293701171875,297.2575378417969,284.9026794433594,1.0,0.5895867347717285,0.5591429471969604,0.5591429471969604,1.0,1.0,-2.9869956970214844,1.2022337913513184,1.784761905670166,0.5252595543861389,0.8875486254692078,0.8875486254692078,0.0,189.405029296875,178.0,73952.703125,0.0,2480.782958984375,1.0,278.256591796875,283.0276184082031,300.37548828125,305.229736328125,293.1499938964844,293.1499938964844,278.54998779296875,38386.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399292826652527,1.0,0.0,0.0,3.703446388244629,3.7034714221954346,9.151777362603752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.5654296875,0.0,1611.5631103515625,1895.4371337890625,0.0,2841.054443359375,0.9192938804626464,1.0,0.0,3.0,1.0,0.0
17760300,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7716056108474731,0.3323814868927002,0.3027373552322387,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8911114931106567,0.518561065196991,0.4931976497173309,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8515124320983887,0.4518887102603912,0.3180678188800812,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8342083692550659,0.4227195084095001,0.4036377072334289,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6657244563102722,0.2114617228507995,0.972022831439972,285.0239562988281,284.95001220703125,302.16827392578125,297.3441772460937,298.2400207519531,297.2590026855469,285.0263977050781,1.0,0.5883902311325073,0.5580922961235046,0.5580922961235046,1.0,1.0,-2.9893040657043457,1.201780915260315,1.7875232696533203,0.5243212580680847,0.973660409450531,0.973660409450531,0.0,186.99029541015625,178.0,73182.8046875,0.0,2472.75634765625,1.0,278.5034484863281,283.1617736816406,300.32275390625,305.0023498535156,293.1499938964844,293.1499938964844,278.54998779296875,34146.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354934453964233,1.0,0.0,0.0,3.750569343566896,3.750594139099121,9.386154715684824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.7451171875,0.0,1633.707763671875,1895.4371337890625,0.0,2799.640869140625,0.9281896352767944,1.0,0.0,3.0,1.0,0.0
17760360,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7757766842842102,0.332880288362503,0.3030176758766174,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8964719772338867,0.5200353860855103,0.4944045543670654,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8564783930778503,0.4533960223197937,0.3189807832241058,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8384469151496887,0.4234188497066498,0.4041114747524261,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6694363951683044,0.2118535637855529,0.9729106426239014,285.00860595703125,284.95001220703125,302.19805908203125,297.3315734863281,298.2520751953125,297.2625732421875,285.0068054199219,1.0,0.5867763757705688,0.5570915937423706,0.5570915937423706,1.0,1.0,-2.993824481964112,1.202348232269287,1.7914762496948242,0.5239524841308594,0.9864712953567504,0.9864712953567504,0.0,183.35940551757807,166.0,73364.453125,0.0,2462.58984375,1.0,278.5434265136719,283.1420288085937,300.32257080078125,305.0604248046875,293.1499938964844,293.1499938964844,278.25,33459.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350512981414795,1.0,0.0,0.0,3.8150579929351807,3.8150830268859854,9.71170607044769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.4423828125,0.0,1704.8040771484375,1895.4371337890625,0.0,2795.5166015625,0.9404975771903992,1.0,0.0,3.0,1.0,0.0
17760420,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7850643396377563,0.3328525722026825,0.3029005825519562,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9086711406707764,0.5219258666038513,0.4960902333259582,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8677043914794922,0.4553770124912262,0.320281058549881,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8481338620185852,0.4239404797554016,0.4044792950153351,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6779413819313049,0.2121995985507965,0.973401129245758,284.89959716796875,284.95001220703125,302.25762939453125,297.3056640625,298.2692565917969,297.2588195800781,284.9017333984375,1.0,0.5823416709899902,0.5550901889801025,0.5550901889801025,1.0,1.0,-2.9983129501342773,1.2014435529708862,1.7968693971633911,0.5223528742790222,0.8874273896217346,0.8874273896217346,0.0,175.03135681152344,154.0,73902.15625,0.0,2428.306884765625,1.0,278.25653076171875,283.0163879394531,300.3231506347656,305.1742553710937,293.1499938964844,293.1499938964844,278.54998779296875,38525.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417959809303284,1.0,0.0,0.0,3.7095134258270255,3.709538459777832,9.18178614028875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.955078125,0.0,1619.600830078125,1895.4371337890625,0.0,2858.49951171875,0.9207627177238464,1.0,0.0,3.0,1.0,0.0
17760480,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7850643396377563,0.3328525722026825,0.3029005825519562,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9086711406707764,0.5219258666038513,0.4960902333259582,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8677043914794922,0.4553770124912262,0.320281058549881,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8481338620185852,0.4239404797554016,0.4044792950153351,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6779413819313049,0.2121995985507965,0.973401129245758,284.89959716796875,284.95001220703125,302.25762939453125,297.3056640625,298.2692565917969,297.2588195800781,284.9017333984375,1.0,0.5823416709899902,0.5550901889801025,0.5550901889801025,1.0,1.0,-2.9983129501342773,1.2014435529708862,1.7968693971633911,0.5223528742790222,0.8874273896217346,0.8874273896217346,0.0,175.03135681152344,154.0,73902.15625,0.0,2428.306884765625,1.0,278.25653076171875,283.0163879394531,300.3231506347656,305.1742553710937,293.1499938964844,293.1499938964844,278.54998779296875,38525.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417959809303284,1.0,0.0,0.0,3.7095134258270255,3.709538459777832,9.18178614028875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.955078125,0.0,1619.600830078125,1895.4371337890625,0.0,2858.49951171875,0.9207627177238464,1.0,0.0,3.0,1.0,0.0
17760540,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7981734275817871,0.3338179588317871,0.3031119704246521,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9267638325691224,0.5248032212257385,0.4980980455875397,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8832650184631348,0.4584312438964844,0.3218777775764465,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8617978692054749,0.4252786934375763,0.4050805568695068,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6897355914115906,0.2129843831062317,0.9742677807807922,285.0086669921875,284.95001220703125,302.3171081542969,297.2790832519531,298.2927551269531,297.2656555175781,285.0068054199219,1.0,0.5770213007926941,0.5530887842178345,0.5530887842178345,1.0,1.0,-3.00465726852417,1.201331377029419,1.8033257722854608,0.520959198474884,0.9869192838668824,0.9869192838668824,0.0,164.71578979492188,142.0,73291.3203125,0.0,2387.135986328125,1.0,278.5436096191406,283.13201904296875,300.2691955566406,305.0021057128906,293.1499938964844,293.1499938964844,278.25,33515.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367252945899963,1.0,0.0,0.0,3.819733858108521,3.819759130477905,9.7355268735555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.67578125,0.0,1710.8809814453125,1895.4371337890625,0.0,2811.13525390625,0.9415014982223512,1.0,0.0,3.0,1.0,0.0
17760600,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7981734275817871,0.3338179588317871,0.3031119704246521,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9267638325691224,0.5248032212257385,0.4980980455875397,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8832650184631348,0.4584312438964844,0.3218777775764465,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8617978692054749,0.4252786934375763,0.4050805568695068,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6897355914115906,0.2129843831062317,0.9742677807807922,285.0086669921875,284.95001220703125,302.3171081542969,297.2790832519531,298.2927551269531,297.2656555175781,285.0068054199219,1.0,0.5770213007926941,0.5530887842178345,0.5530887842178345,1.0,1.0,-3.00465726852417,1.201331377029419,1.8033257722854608,0.520959198474884,0.9869192838668824,0.9869192838668824,0.0,164.71578979492188,142.0,73291.3203125,0.0,2387.135986328125,1.0,278.5436096191406,283.13201904296875,300.2691955566406,305.0021057128906,293.1499938964844,293.1499938964844,278.25,33515.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367252945899963,1.0,0.0,0.0,3.819733858108521,3.819759130477905,9.7355268735555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.67578125,0.0,1710.8809814453125,1895.4371337890625,0.0,2811.13525390625,0.9415014982223512,1.0,0.0,3.0,1.0,0.0
17760660,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8127846121788025,0.3338788151741028,0.3029941618442535,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9474599361419678,0.5267477035522461,0.4997503459453583,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9011430144309998,0.4605876505374908,0.3232362866401672,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8778632283210754,0.4258700609207153,0.4054283797740936,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7032655477523804,0.2134163975715637,0.9747380018234252,284.8998107910156,284.95001220703125,302.3764343261719,297.2523193359375,298.31011962890625,297.2627258300781,284.9019470214844,1.0,0.5711823105812073,0.5511355400085449,0.5511355400085449,1.0,1.0,-3.0091261863708496,1.2004013061523438,1.808724999427796,0.5193746089935303,0.8882046937942505,0.8882046937942505,0.0,154.02804565429688,130.0,73832.890625,0.0,2340.458251953125,1.0,278.25653076171875,283.0065002441406,300.2695007324219,305.115234375,293.1499938964844,293.1499938964844,278.54998779296875,38534.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843421220779419,1.0,0.0,0.0,3.713722467422485,3.713747501373291,9.20263403259014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.7041015625,0.0,1624.5179443359375,1895.4371337890625,0.0,2873.696044921875,0.9217038154602052,1.0,0.0,3.0,1.0,0.0
17760720,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8127846121788025,0.3338788151741028,0.3029941618442535,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9474599361419678,0.5267477035522461,0.4997503459453583,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9011430144309998,0.4605876505374908,0.3232362866401672,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8778632283210754,0.4258700609207153,0.4054283797740936,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7032655477523804,0.2134163975715637,0.9747380018234252,284.8998107910156,284.95001220703125,302.3764343261719,297.2523193359375,298.31011962890625,297.2627258300781,284.9019470214844,1.0,0.5711823105812073,0.5511355400085449,0.5511355400085449,1.0,1.0,-3.0091261863708496,1.2004013061523438,1.808724999427796,0.5193746089935303,0.8882046937942505,0.8882046937942505,0.0,154.02804565429688,130.0,73832.890625,0.0,2340.458251953125,1.0,278.25653076171875,283.0065002441406,300.2695007324219,305.115234375,293.1499938964844,293.1499938964844,278.54998779296875,38534.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843421220779419,1.0,0.0,0.0,3.713722467422485,3.713747501373291,9.20263403259014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.7041015625,0.0,1624.5179443359375,1895.4371337890625,0.0,2873.696044921875,0.9217038154602052,1.0,0.0,3.0,1.0,0.0
17760780,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8302053213119507,0.3349084854125976,0.3032179772853851,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.97116357088089,0.5296618342399597,0.5017436146736145,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.925601363182068,0.4638036489486694,0.3249094784259796,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8986232876777649,0.4272598326206207,0.4060291647911072,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7195097804069519,0.2142616361379623,0.975654125213623,285.0096435546875,284.95001220703125,302.4355163574219,297.225830078125,298.3337707519531,297.2703552246094,285.0078125,1.0,0.5650665760040283,0.5491822957992554,0.5491822957992554,1.0,1.0,-3.015618801116944,1.2003378868103027,1.8152809143066408,0.5180252194404602,0.988615870475769,0.988615870475769,0.0,142.407470703125,118.0,73224.4921875,0.0,2292.49267578125,1.0,278.54364013671875,283.1230163574219,300.2156066894531,304.94305419921875,293.1499938964844,293.1499938964844,278.25,33513.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382827639579773,1.0,0.0,0.0,3.823782444000244,3.823807716369629,9.756175813890875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.455078125,0.0,1715.748046875,1895.4371337890625,0.0,2825.675048828125,0.9424206614494324,1.0,0.0,3.0,1.0,0.0
17760840,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8302053213119507,0.3349084854125976,0.3032179772853851,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.97116357088089,0.5296618342399597,0.5017436146736145,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.925601363182068,0.4638036489486694,0.3249094784259796,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8986232876777649,0.4272598326206207,0.4060291647911072,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7195097804069519,0.2142616361379623,0.975654125213623,285.0096435546875,284.95001220703125,302.4355163574219,297.225830078125,298.3337707519531,297.2703552246094,285.0078125,1.0,0.5650665760040283,0.5491822957992554,0.5491822957992554,1.0,1.0,-3.015618801116944,1.2003378868103027,1.8152809143066408,0.5180252194404602,0.988615870475769,0.988615870475769,0.0,142.407470703125,118.0,73224.4921875,0.0,2292.49267578125,1.0,278.54364013671875,283.1230163574219,300.2156066894531,304.94305419921875,293.1499938964844,293.1499938964844,278.25,33513.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382827639579773,1.0,0.0,0.0,3.823782444000244,3.823807716369629,9.756175813890875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.455078125,0.0,1715.748046875,1895.4371337890625,0.0,2825.675048828125,0.9424206614494324,1.0,0.0,3.0,1.0,0.0
17760900,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8401138782501221,0.3350356519222259,0.3033462464809418,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9829726815223694,0.5307193398475647,0.5027584433555603,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.940123736858368,0.4650158286094665,0.3257666230201721,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.91090327501297,0.4276506900787353,0.4063703715801239,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7281236052513123,0.2145485579967498,0.9763227105140686,284.87017822265625,284.95001220703125,302.4649658203125,297.2128601074219,298.3429260253906,297.2699890136719,284.86669921875,1.0,0.5619972348213196,0.5482056736946106,0.5482056736946106,1.0,1.0,-3.019243001937866,1.200440764427185,1.8188022375106807,0.5175198912620544,0.8931477665901184,0.8931477665901184,0.0,136.5485076904297,118.0,74117.3515625,0.0,2268.84912109375,1.0,278.2938842773437,282.9650573730469,300.2441711425781,305.15435791015625,293.1499938964844,293.1499938964844,278.25,37279.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84377121925354,1.0,0.0,0.0,3.797152757644653,3.797178506851196,9.620761147743906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.4931640625,0.0,1713.0860595703125,1895.4371337890625,0.0,2876.968994140625,0.9371370673179626,1.0,0.0,3.0,1.0,0.0
17760960,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8500409126281738,0.3350169062614441,0.3031201958656311,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.993418514728546,0.5316123366355896,0.5033817887306213,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.954031467437744,0.466091513633728,0.3263433575630188,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9241322875022888,0.4278873205184936,0.4063869714736938,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.736596405506134,0.2147331833839416,0.9761912822723388,284.8992614746094,284.95001220703125,302.49432373046875,297.2001037597656,298.3507080078125,297.267578125,284.9014892578125,1.0,0.5587676763534546,0.5472363233566284,0.5472363233566284,1.0,1.0,-3.020278215408325,1.1994223594665527,1.820855736732483,0.5164326429367065,0.8892636895179749,0.8892636895179749,0.0,131.00697326660156,121.0,73784.40625,0.0,2242.162109375,1.0,278.2566833496094,282.9958801269531,300.2172241210937,305.058837890625,293.1499938964844,293.1499938964844,278.54998779296875,38528.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449545502662659,1.0,0.0,0.0,3.719589710235596,3.719614744186402,9.23173558931012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.9755859375,0.0,1631.25439453125,1895.4371337890625,0.0,2888.038818359375,0.922941267490387,1.0,0.0,3.0,1.0,0.0
17761020,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8596594929695129,0.3359932899475097,0.3035898506641388,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.5346996784210205,0.5004062056541443,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9669471383094788,0.4692524969577789,0.3282053768634796,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.93681538105011,0.4292102754116058,0.4072303771972656,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7447476387023926,0.2155283242464065,0.9783530235290528,285.0085754394531,284.95001220703125,302.5504455566406,297.1765441894531,298.3731994628906,297.27593994140625,285.0060119628906,1.0,0.5564913153648376,0.5453751683235168,0.5453751683235168,1.0,1.0,-3.021270513534546,1.1969923973083496,1.8242781162261963,0.5142654180526733,0.9876543283462524,0.9876543283462524,0.0,126.50228881835938,121.0,73089.2265625,0.0,2222.0888671875,1.0,278.5425720214844,283.112548828125,300.164306640625,304.88262939453125,293.1499938964844,293.1499938964844,278.54998779296875,33532.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396655917167664,1.0,0.0,0.0,3.825250148773194,3.825275421142578,9.763666639628354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.970703125,0.0,1717.6724853515625,1895.4371337890625,0.0,2838.591064453125,0.9427313208580016,1.0,0.0,3.0,1.0,0.0
17761080,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8611626625061035,0.336035668849945,0.3036033809185028,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9990000128746032,0.5348360538482666,0.4977839887142181,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9687008261680604,0.4693861305713653,0.3282791674137115,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9387360215187072,0.4292701482772827,0.4072585999965668,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7459931373596191,0.2155682295560836,0.9783830046653748,285.0065002441406,284.95001220703125,302.5527648925781,297.17559814453125,298.3744506835937,297.27642822265625,285.004638671875,1.0,0.5565765500068665,0.5452976226806641,0.5452976226806641,1.0,1.0,-3.024502754211426,1.1983600854873655,1.8261425495147705,0.5142049789428711,0.9878040552139282,0.9878040552139282,0.0,125.89421844482422,124.0,73130.4296875,0.0,2220.143798828125,1.0,278.543701171875,283.1111145019531,300.1648254394531,304.88641357421875,293.1499938964844,293.1499938964844,278.25,33578.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397207260131836,1.0,0.0,0.0,3.828296184539795,3.82832145690918,9.77922354650218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.0771484375,0.0,1721.72216796875,1895.4371337890625,0.0,2839.106201171875,0.9434304237365724,1.0,0.0,3.0,1.0,0.0
17761140,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8628815412521362,0.3360277116298675,0.3038223385810852,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.5383474230766296,0.4951495230197906,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9720330238342284,0.4716423749923706,0.3300187289714813,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9412721991539,0.4298050701618194,0.4079706072807312,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7477890849113464,0.2159471660852432,0.9806028008461,284.8969421386719,284.95001220703125,302.6107482910156,297.15283203125,298.39404296875,297.2797546386719,284.8994445800781,1.0,0.556000292301178,0.5433589220046997,0.5433589220046997,1.0,1.0,-3.0228517055511475,1.1946032047271729,1.8282485008239744,0.5115529894828796,0.8860425353050232,0.8860425353050232,0.0,125.16632843017578,127.0,73539.2109375,0.0,2216.673583984375,1.0,278.2568054199219,282.9869689941406,300.1677551269531,304.9930419921875,293.1499938964844,293.1499938964844,278.54998779296875,38757.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459262251853943,1.0,0.0,0.0,3.713944673538208,3.7139697074890137,9.203735658047664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.87890625,0.0,1626.4720458984375,1895.4371337890625,0.0,2897.13037109375,0.9218382835388184,1.0,0.0,3.0,1.0,0.0
17761200,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8628815412521362,0.3360277116298675,0.3038223385810852,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.5383474230766296,0.4951495230197906,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9720330238342284,0.4716423749923706,0.3300187289714813,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9412721991539,0.4298050701618194,0.4079706072807312,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7477890849113464,0.2159471660852432,0.9806028008461,284.8969421386719,284.95001220703125,302.6107482910156,297.15283203125,298.39404296875,297.2797546386719,284.8994445800781,1.0,0.556000292301178,0.5433589220046997,0.5433589220046997,1.0,1.0,-3.0228517055511475,1.1946032047271729,1.8282485008239744,0.5115529894828796,0.8860425353050232,0.8860425353050232,0.0,125.16632843017578,127.0,73539.2109375,0.0,2216.673583984375,1.0,278.2568054199219,282.9869689941406,300.1677551269531,304.9930419921875,293.1499938964844,293.1499938964844,278.54998779296875,38757.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459262251853943,1.0,0.0,0.0,3.713944673538208,3.7139697074890137,9.203735658047664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.87890625,0.0,1626.4720458984375,1895.4371337890625,0.0,2897.13037109375,0.9218382835388184,1.0,0.0,3.0,1.0,0.0
17761260,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8640860319137573,0.3369769155979156,0.3044173419475555,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.5426857471466064,0.4940378963947296,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9746618270874025,0.4749510288238525,0.3321013450622558,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9429621696472168,0.4311374127864837,0.4089801609516144,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7490004301071167,0.2167118340730667,0.9833803772926332,285.00982666015625,284.95001220703125,302.668212890625,297.1322631835937,298.4203186035156,297.2930908203125,285.00811767578125,1.0,0.5569287538528442,0.5415505170822144,0.5415505170822144,1.0,1.0,-3.0292789936065674,1.1945751905441284,1.834703803062439,0.5102253556251526,0.9880273938179016,0.9880273938179016,0.0,125.13343048095705,130.0,72950.734375,0.0,2227.96875,1.0,278.54364013671875,283.106201171875,300.1197814941406,304.82568359375,293.1499938964844,293.1499938964844,278.25,33543.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403034806251526,1.0,0.0,0.0,3.82340931892395,3.823434829711914,9.754272696227415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.6513671875,0.0,1715.535400390625,1895.4371337890625,0.0,2844.55078125,0.9423623085021972,1.0,0.0,3.0,1.0,0.0
17761320,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8640860319137573,0.3369769155979156,0.3044173419475555,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,0.5426857471466064,0.4940378963947296,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9746618270874025,0.4749510288238525,0.3321013450622558,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9429621696472168,0.4311374127864837,0.4089801609516144,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7490004301071167,0.2167118340730667,0.9833803772926332,285.00982666015625,284.95001220703125,302.668212890625,297.1322631835937,298.4203186035156,297.2930908203125,285.00811767578125,1.0,0.5569287538528442,0.5415505170822144,0.5415505170822144,1.0,1.0,-3.0292789936065674,1.1945751905441284,1.834703803062439,0.5102253556251526,0.9880273938179016,0.9880273938179016,0.0,125.13343048095705,130.0,72950.734375,0.0,2227.96875,1.0,278.54364013671875,283.106201171875,300.1197814941406,304.82568359375,293.1499938964844,293.1499938964844,278.25,33543.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403034806251526,1.0,0.0,0.0,3.82340931892395,3.823434829711914,9.754272696227415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12367.6513671875,0.0,1715.535400390625,1895.4371337890625,0.0,2844.55078125,0.9423623085021972,1.0,0.0,3.0,1.0,0.0
17761380,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8628774285316467,0.3369764387607574,0.3046838641166687,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.5457380414009094,0.4965607225894928,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9747734665870668,0.4772694706916809,0.3339195549488067,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9418119192123412,0.4316863119602203,0.4097496569156647,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7483501434326172,0.2170648872852325,0.9857155680656432,284.90362548828125,284.95001220703125,302.72509765625,297.1144714355469,298.4383239746094,297.2931823730469,284.9058837890625,1.0,0.5588476657867432,0.5397421717643738,0.5397421717643738,1.0,1.0,-3.038551092147827,1.1957340240478516,1.842816948890686,0.5095298886299133,0.8927786350250244,0.8927786350250244,0.0,126.18075561523438,133.0,73641.7421875,0.0,2249.997802734375,1.0,278.2564697265625,282.9812927246094,300.1304931640625,304.9552307128906,293.1499938964844,293.1499938964844,278.54998779296875,38344.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467704653739929,1.0,0.0,0.0,3.7237548828125,3.7237799167633057,9.252422046301944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.5849609375,0.0,1634.6817626953125,1895.4371337890625,0.0,2905.0322265625,0.9238324165344238,1.0,0.0,3.0,1.0,0.0
17761440,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8628774285316467,0.3369764387607574,0.3046838641166687,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.5457380414009094,0.4965607225894928,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9747734665870668,0.4772694706916809,0.3339195549488067,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9418119192123412,0.4316863119602203,0.4097496569156647,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7483501434326172,0.2170648872852325,0.9857155680656432,284.90362548828125,284.95001220703125,302.72509765625,297.1144714355469,298.4383239746094,297.2931823730469,284.9058837890625,1.0,0.5588476657867432,0.5397421717643738,0.5397421717643738,1.0,1.0,-3.038551092147827,1.1957340240478516,1.842816948890686,0.5095298886299133,0.8927786350250244,0.8927786350250244,0.0,126.18075561523438,133.0,73641.7421875,0.0,2249.997802734375,1.0,278.2564697265625,282.9812927246094,300.1304931640625,304.9552307128906,293.1499938964844,293.1499938964844,278.54998779296875,38344.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467704653739929,1.0,0.0,0.0,3.7237548828125,3.7237799167633057,9.252422046301944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.5849609375,0.0,1634.6817626953125,1895.4371337890625,0.0,2905.0322265625,0.9238324165344238,1.0,0.0,3.0,1.0,0.0
17761500,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8618525266647339,0.3373769223690033,0.3048301637172699,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.5473309755325317,0.4985858798027038,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9743820428848268,0.4788715243339538,0.3348514437675476,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9406758546829224,0.432277649641037,0.4101200401782989,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7476252317428589,0.2173769623041153,0.9867283701896667,285.030517578125,284.95001220703125,302.7532958984375,297.10675048828125,298.448974609375,297.2960510253906,285.03326416015625,1.0,0.5600502490997314,0.5388379693031311,0.5388379693031311,1.0,1.0,-3.043940782546997,1.196629285812378,1.8473116159439087,0.5092698931694031,0.982872724533081,0.982872724533081,0.0,126.93661499023438,133.0,72936.4296875,0.0,2263.625244140625,1.0,278.5039367675781,283.11846923828125,300.08282470703125,304.7372131347656,293.1499938964844,293.1499938964844,278.54998779296875,34070.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842113733291626,1.0,0.0,0.0,3.772948026657105,3.77297306060791,9.49849834341876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.9501953125,0.0,1659.381103515625,1895.4371337890625,0.0,2861.47021484375,0.933158814907074,1.0,0.0,3.0,1.0,0.0
17761560,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8613578081130981,0.3379159867763519,0.3053160607814789,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.5489856600761414,0.500248908996582,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9744694232940674,0.4806147217750549,0.3360644876956939,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9400798678398132,0.4330175817012787,0.4108060896396637,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7472636103630066,0.2177787572145462,0.9885146617889404,285.01885986328125,284.95001220703125,302.78131103515625,297.0998840332031,298.4602355957031,297.3002319335937,285.0172424316406,1.0,0.5614489912986755,0.5378535985946655,0.5378535985946655,1.0,1.0,-3.050952672958374,1.1980910301208496,1.8528616428375244,0.5092215538024902,1.0,1.0,0.0,127.66333770751952,136.0,73200.84375,0.0,2280.0810546875,1.0,278.5436096191406,283.1016540527344,300.0889892578125,304.8059997558594,293.1499938964844,293.1499938964844,278.25,33299.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415149450302124,1.0,0.0,0.0,3.8403491973876953,3.84037446975708,9.84089751909778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12402.505859375,0.0,1734.171875,1895.4371337890625,0.0,2855.87255859375,0.9461446404457092,1.0,0.0,3.0,1.0,0.0
17761620,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8582966923713684,0.3378762900829315,0.3055995404720306,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5508062243461609,0.5061556696891785,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9725477695465088,0.4829145073890686,0.3379144370555877,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9365455508232116,0.4335383772850036,0.4116018712520599,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7450183033943176,0.2180554568767547,0.9907333850860596,284.90252685546875,284.95001220703125,302.8367919921875,297.089111328125,298.4730224609375,297.2933959960937,284.9049377441406,1.0,0.5645189881324768,0.5358847975730896,0.5358847975730896,1.0,1.0,-3.064244747161865,1.200633883476257,1.863610863685608,0.5089635252952576,0.902306854724884,0.902306854724884,0.0,129.7935333251953,139.0,74073.7109375,0.0,2315.39697265625,1.0,278.2560729980469,282.96539306640625,300.1070861816406,304.956298828125,293.1499938964844,293.1499938964844,278.1499938964844,38069.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483458161354065,1.0,0.0,0.0,3.757716178894043,3.757741689682007,9.42195981679106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.248046875,0.0,1672.2867431640625,1895.4371337890625,0.0,2919.77978515625,0.9310773611068726,1.0,0.0,3.0,1.0,0.0
17761680,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8582966923713684,0.3378762900829315,0.3055995404720306,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5508062243461609,0.5061556696891785,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9725477695465088,0.4829145073890686,0.3379144370555877,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9365455508232116,0.4335383772850036,0.4116018712520599,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7450183033943176,0.2180554568767547,0.9907333850860596,284.90252685546875,284.95001220703125,302.8367919921875,297.089111328125,298.4730224609375,297.2933959960937,284.9049377441406,1.0,0.5645189881324768,0.5358847975730896,0.5358847975730896,1.0,1.0,-3.064244747161865,1.200633883476257,1.863610863685608,0.5089635252952576,0.902306854724884,0.902306854724884,0.0,129.7935333251953,139.0,74073.7109375,0.0,2315.39697265625,1.0,278.2560729980469,282.96539306640625,300.1070861816406,304.956298828125,293.1499938964844,293.1499938964844,278.1499938964844,38069.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483458161354065,1.0,0.0,0.0,3.757716178894043,3.757741689682007,9.42195981679106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.248046875,0.0,1672.2867431640625,1895.4371337890625,0.0,2919.77978515625,0.9310773611068726,1.0,0.0,3.0,1.0,0.0
17761740,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8545078635215759,0.3381006419658661,0.3057531714439392,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.5520495772361755,0.5133107900619507,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.969773530960083,0.4854951202869415,0.3396658897399902,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.932001769542694,0.4342145025730133,0.4122129380702972,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7420641183853149,0.2183254361152649,0.9921331405639648,284.9269104003906,284.95001220703125,302.8914489746094,297.0826416015625,298.4851989746094,297.2862243652344,284.92877197265625,1.0,0.5677982568740845,0.5339160561561584,0.5339160561561584,1.0,1.0,-3.077552556991577,1.203136682510376,1.874415755271912,0.5085643529891968,0.8875569701194763,0.8875569701194763,0.0,132.28262329101562,142.0,74151.4375,0.0,2352.9130859375,1.0,278.1522827148437,282.9752502441406,300.083984375,304.9200134277344,293.1499938964844,293.1499938964844,278.45001220703125,37864.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848873496055603,1.0,0.0,0.0,3.673182487487793,3.67320704460144,9.002814067571308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.80859375,0.0,1573.150634765625,1895.4371337890625,0.0,2924.720703125,0.9122386574745178,1.0,0.0,3.0,1.0,0.0
